time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345720,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004150390625,0.0,0.0,9.369473264086992e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79998779296875,0.0,0.0,9.866512846201658e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79998779296875,0.0,0.0,7.287372864084318e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000183105469,0.0,0.0,9.866512118605895e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000793457031,0.0,0.0,0.0004680248384829,287.7148742675781,294.1499938964844,288.283447265625,285.9302062988281,287.2723083496094,288.4712829589844,287.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673295611074991e-09,0.0009983627824112,-0.0139155024662613,0.0,0.0,0.0,-0.0076253120787441,60.0,0.7196207642555237,-0.0,-6.795808360493538e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956237792969,0.0,0.0,9.365360165247694e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951965332031,0.0,0.0,9.862181468633936e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951965332031,0.0,0.0,7.284173625521362e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,9.862180741038172e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952880859375,0.0,0.0,0.0004678193654399,287.70953369140625,294.1499938964844,288.2288513183594,285.9067687988281,287.25421142578125,288.4266052246094,287.2657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979293681681,5.621958454327114e-09,0.0009979237802326,-0.0137810129672288,0.0,0.0,0.0,-0.0075998618267476,60.0,0.6813511252403259,-0.0,-6.789832696085797e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956237792969,0.0,0.0,9.365360165247694e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951965332031,0.0,0.0,9.862181468633936e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951965332031,0.0,0.0,7.284173625521362e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,9.862180741038172e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952880859375,0.0,0.0,0.0004678193654399,287.70953369140625,294.1499938964844,288.2288513183594,285.9067687988281,287.25421142578125,288.4266052246094,287.2657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979293681681,5.621958454327114e-09,0.0009979237802326,-0.0137810129672288,0.0,0.0,0.0,-0.0075998618267476,60.0,0.6813511252403259,-0.0,-6.789832696085797e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.793212890625,0.0,0.0,9.363530989503488e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928161621094,0.0,0.0,9.86025552265346e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928161621094,0.0,0.0,7.282751175807789e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928161621094,0.0,0.0,9.8602547950577e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929077148437,0.0,0.0,0.0004677280085161,287.7068786621094,294.1499938964844,288.2013854980469,285.8951110839844,287.24493408203125,288.4036865234375,287.2662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977341396734,5.5991269398703025e-09,0.0009977285517379,-0.0137211997061967,0.0,0.0,0.0,-0.007588542997837,60.0,0.6621034741401672,-0.0,-6.787175266254053e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79083251953125,0.0,0.0,9.362029959447682e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904357910156,0.0,0.0,9.858674457063898e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904357910156,0.0,0.0,7.281583384610713e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904357910156,0.0,0.0,9.858673729468136e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79052734375,0.0,0.0,0.000467653007945,287.7042541503906,294.1499938964844,288.1738586425781,285.8835144042969,287.2354736328125,288.3803405761719,287.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975738357752,5.5803783816088526e-09,0.0009975682478398,-0.0136720845475792,0.0,0.0,0.0,-0.0075792488642036,60.0,0.6428177952766418,-0.0,-6.784994610598005e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876281738281,0.0,0.0,9.360307012684645e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,9.856860560830684e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,7.28024315321818e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872314453125,0.0,0.0,9.85685983323492e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78729248046875,0.0,0.0,0.0004675669770222,287.7007141113281,294.1499938964844,288.136474609375,285.86785888671875,287.222412109375,288.3481140136719,287.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973896667361,5.558856930321099e-09,0.000997384195216,-0.0136157032102346,0.0,0.0,0.0,-0.0075685791671276,60.0,0.6165723204612732,-0.0,-6.782490657997188e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861022949219,0.0,0.0,9.359692194266243e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856750488281,0.0,0.0,9.85621300060302e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78570556640625,0.0,0.0,7.279765122802928e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78570556640625,0.0,0.0,9.85621227300726e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.0,0.0,0.000467536272481,287.69903564453125,294.1499938964844,288.118896484375,285.8605651855469,287.2161865234375,288.332763671875,287.26788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973240084946,5.551169746098594e-09,0.0009973184205591,-0.0135955642908811,0.0,0.0,0.0,-0.0075647686608135,60.0,0.6042385697364807,-0.0,-6.7815967952356e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814025878906,0.0,0.0,9.358640818390997e-05,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,9.85510559985414e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,7.278947305167094e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,9.85510487225838e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810974121094,0.0,0.0,0.0004674837400671,287.6938781738281,294.1499938964844,288.0643005371094,285.8381042480469,287.1961669921875,288.2837829589844,287.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972112020477,5.537982961101306e-09,0.0009972056141123,-0.0135610187426209,0.0,0.0,0.0,-0.007558231242001,60.0,0.5659472346305847,-0.0,-6.78006344401183e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814025878906,0.0,0.0,9.358640818390997e-05,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,9.85510559985414e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,7.278947305167094e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.781005859375,0.0,0.0,9.85510487225838e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810974121094,0.0,0.0,0.0004674837400671,287.6938781738281,294.1499938964844,288.0643005371094,285.8381042480469,287.1961669921875,288.2837829589844,287.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972112020477,5.537982961101306e-09,0.0009972056141123,-0.0135610187426209,0.0,0.0,0.0,-0.007558231242001,60.0,0.5659472346305847,-0.0,-6.78006344401183e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,9.358767420053482e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763366699219,0.0,0.0,9.85523874987848e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763366699219,0.0,0.0,7.279045530594885e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763671875,0.0,0.0,9.85523802228272e-05,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.77642822265625,0.0,0.0,0.0004674900264944,287.68878173828125,294.1499938964844,288.01043701171875,285.8163146972656,287.17559814453125,288.23388671875,287.2698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972238913178,5.539471104043514e-09,0.0009972183033823,-0.0135649181902408,0.0,0.0,0.0,-0.0075589688494801,60.0,0.52809077501297,-0.0,-6.78023610589662e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,9.358767420053482e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763366699219,0.0,0.0,9.85523874987848e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763366699219,0.0,0.0,7.279045530594885e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763671875,0.0,0.0,9.85523802228272e-05,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.77642822265625,0.0,0.0,0.0004674900264944,287.68878173828125,294.1499938964844,288.01043701171875,285.8163146972656,287.17559814453125,288.23388671875,287.2698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972238913178,5.539471104043514e-09,0.0009972183033823,-0.0135649181902408,0.0,0.0,0.0,-0.0075589688494801,60.0,0.52809077501297,-0.0,-6.78023610589662e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,9.360217518405987e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716979980469,0.0,0.0,9.856765973381698e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716979980469,0.0,0.0,7.280174031620845e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.771728515625,0.0,0.0,9.856765245785935e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77178955078125,0.0,0.0,0.0004675624950323,287.6837158203125,294.1499938964844,287.9577331542969,285.7952880859375,287.1544494628906,288.1832580566406,287.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973776759579,5.5574624902021705e-09,0.0009973720880225,-0.013612050563097,0.0,0.0,0.0,-0.0075678876601159,60.0,0.4909663498401642,-0.0,-6.782328654253433e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,9.360217518405987e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716979980469,0.0,0.0,9.856765973381698e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716979980469,0.0,0.0,7.280174031620845e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.771728515625,0.0,0.0,9.856765245785935e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77178955078125,0.0,0.0,0.0004675624950323,287.6837158203125,294.1499938964844,287.9577331542969,285.7952880859375,287.1544494628906,288.1832580566406,287.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973776759579,5.5574624902021705e-09,0.0009973720880225,-0.013612050563097,0.0,0.0,0.0,-0.0075678876601159,60.0,0.4909663498401642,-0.0,-6.782328654253433e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.769775390625,0.0,0.0,9.361391130369157e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694091796875,0.0,0.0,9.858001430984586e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694091796875,0.0,0.0,7.281086436705664e-05,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694091796875,0.0,0.0,9.858000703388824e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694702148437,0.0,0.0,0.0004676211101468,287.68121337890625,294.1499938964844,287.93194580078125,285.78515625,287.1436767578125,288.1577453613281,287.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975022403523,5.572036609891029e-09,0.0009974967688322,-0.0136502301320433,0.0,0.0,0.0,-0.0075751123949885,60.0,0.472734659910202,-0.0,-6.784024009220957e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674865722656,0.0,0.0,9.362916898680852e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76708984375,0.0,0.0,9.85960869002156e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76708984375,0.0,0.0,7.282273145392537e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.0,0.0,9.859607962425798e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671813964844,0.0,0.0,0.0004676973330788,287.6787109375,294.1499938964844,287.9065856933594,285.7752380371094,287.1327514648437,288.1321716308594,287.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976645233109,5.591010321381873e-09,0.0009976589353755,-0.0136999366804957,0.0,0.0,0.0,-0.0075845182873308,60.0,0.4548115730285644,-0.0,-6.786230954958229e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629089355469,0.0,0.0,9.366805898025632e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625427246094,0.0,0.0,9.863703598966822e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625427246094,0.0,0.0,7.285297760972753e-05,297.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625427246094,0.0,0.0,9.86370287137106e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626037597656,0.0,0.0,0.0004678915720432,287.6737670898437,294.1499938964844,287.8572998046875,285.75634765625,287.110595703125,288.0809020996094,287.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980781469494,5.639382294475581e-09,0.0009980725590139,-0.0138266589492559,0.0,0.0,0.0,-0.0076084984466433,60.0,0.4198216199874878,-0.0,-6.791860585053655e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629089355469,0.0,0.0,9.366805898025632e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625427246094,0.0,0.0,9.863703598966822e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625427246094,0.0,0.0,7.285297760972753e-05,297.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625427246094,0.0,0.0,9.86370287137106e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626037597656,0.0,0.0,0.0004678915720432,287.6737670898437,294.1499938964844,287.8572998046875,285.75634765625,287.110595703125,288.0809020996094,287.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980781469494,5.639382294475581e-09,0.0009980725590139,-0.0138266589492559,0.0,0.0,0.0,-0.0076084984466433,60.0,0.4198216199874878,-0.0,-6.791860585053655e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,9.371634951094164e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75799560546875,0.0,0.0,9.868788038147612e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75799560546875,0.0,0.0,7.289053610293195e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580261230469,0.0,0.0,9.868788038147612e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580871582031,0.0,0.0,0.0004681327845901,287.6688842773437,294.1499938964844,287.810302734375,285.7387390136719,287.0879821777344,288.02978515625,287.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.6994644559438265e-09,0.0009985862998291,-0.0139840571209788,0.0,0.0,0.0,-0.0076382835395634,60.0,0.3863297700881958,-0.0,-6.79885516774448e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,9.371634951094164e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75799560546875,0.0,0.0,9.868788038147612e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75799560546875,0.0,0.0,7.289053610293195e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580261230469,0.0,0.0,9.868788038147612e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580871582031,0.0,0.0,0.0004681327845901,287.6688842773437,294.1499938964844,287.810302734375,285.7387390136719,287.0879821777344,288.02978515625,287.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.6994644559438265e-09,0.0009985862998291,-0.0139840571209788,0.0,0.0,0.0,-0.0076382835395634,60.0,0.3863297700881958,-0.0,-6.79885516774448e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538757324219,0.0,0.0,9.377251990372316e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,9.874703391687945e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,7.29342209524475e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,9.874702664092184e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535705566406,0.0,0.0,0.0004684133746195,287.6640319824219,294.1499938964844,287.7659912109375,285.7225952148437,287.06494140625,287.97930908203125,287.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991897968575,5.7693725352692135e-09,0.0009991840925067,-0.0141671961173415,0.0,0.0,0.0,-0.00767293991521,60.0,0.354657918214798,-0.0,-6.806998698039024e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538757324219,0.0,0.0,9.377251990372316e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,9.874703391687945e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,7.29342209524475e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,9.874702664092184e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535705566406,0.0,0.0,0.0004684133746195,287.6640319824219,294.1499938964844,287.7659912109375,285.7225952148437,287.06494140625,287.97930908203125,287.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991897968575,5.7693725352692135e-09,0.0009991840925067,-0.0141671961173415,0.0,0.0,0.0,-0.00767293991521,60.0,0.354657918214798,-0.0,-6.806998698039024e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493896484375,0.0,0.0,9.383375436300412e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.0,0.0,9.881152072921397e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.0,0.0,7.298184937098995e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.0,0.0,9.881151345325634e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,0.0004687192849814,287.65924072265625,294.1499938964844,287.7247314453125,285.7081298828125,287.04150390625,287.92987060546875,287.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.8455928986234085e-09,0.0009998357854783,-0.0143668679520487,0.0,0.0,0.0,-0.0077107255347073,60.0,0.3248717486858368,-0.0,-6.815882613864235e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493896484375,0.0,0.0,9.383375436300412e-05,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.0,0.0,9.881152072921397e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.0,0.0,7.298184937098995e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.0,0.0,9.881151345325634e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,0.0004687192849814,287.65924072265625,294.1499938964844,287.7247314453125,285.7081298828125,287.04150390625,287.92987060546875,287.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.8455928986234085e-09,0.0009998357854783,-0.0143668679520487,0.0,0.0,0.0,-0.0077107255347073,60.0,0.3248717486858368,-0.0,-6.815882613864235e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471618652344,0.0,0.0,9.386541205458344e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467956542969,0.0,0.0,9.884485189104451e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467956542969,0.0,0.0,7.300647121155635e-05,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467956542969,0.0,0.0,9.884485189104451e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7468566894531,0.0,0.0,0.0004688773769885,287.6568603515625,294.1499938964844,287.7053527832031,285.7015380859375,287.0296936035156,287.9056091308594,287.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992937410516e-09,0.0010001726914197,-0.0144700827077031,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3107030391693115,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74493408203125,0.0,0.0,9.389724436914548e-05,298.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445678710937,0.0,0.0,9.887837222777308e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445678710937,0.0,0.0,7.303123129531741e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445983886719,0.0,0.0,9.887836495181546e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7446594238281,0.0,0.0,0.0004690363712143,287.6545104980469,294.1499938964844,287.6868896484375,285.6954650878906,287.017822265625,287.8818054199219,287.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924611912178079e-09,0.0010005114600062,-0.0145738711580634,0.0,0.0,0.0,-0.0077498988248407,60.0,0.2971963882446289,-0.0,-6.825099774232515e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415771484375,0.0,0.0,9.39450183068402e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412109375,0.0,0.0,9.892868547467516e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412109375,0.0,0.0,7.306838961085305e-05,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412414550781,0.0,0.0,9.892867819871752e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413024902344,0.0,0.0,0.0004692750517278,287.65093994140625,294.1499938964844,287.66064453125,285.68719482421875,286.9996643066406,287.8466491699219,287.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010260157287,5.9840843391612e-09,0.0010010200785472,-0.0147296665236353,0.0,0.0,0.0,-0.0077793817035853,60.0,0.2778790295124054,-0.0,-6.832040355675417e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,9.3959788500797e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401428222656,0.0,0.0,9.894423419609666e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401428222656,0.0,0.0,7.307987834792584e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401733398437,0.0,0.0,9.894423419609666e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.740234375,0.0,0.0,0.000469348829938,287.6498107910156,294.1499938964844,287.6528625488281,285.684814453125,286.993896484375,287.83575439453125,287.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011832928285,6.002467412002943e-09,0.0010011772392317,-0.0147778233513236,0.0,0.0,0.0,-0.0077884951606392,60.0,0.2720429301261902,-0.0,-6.834186194737414e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73614501953125,0.0,0.0,9.401841089129448e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357788085937,0.0,0.0,9.90059634204954e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357788085937,0.0,0.0,7.312546949833632e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357788085937,0.0,0.0,9.90059634204954e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73583984375,0.0,0.0,0.0004696416435763,287.6451721191406,294.1499938964844,287.6230163574219,285.6763610839844,286.9698181152344,287.79248046875,287.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018072789534,6.075428604646049e-09,0.0010018012253567,-0.0149689530953764,0.0,0.0,0.0,-0.0078246649354696,60.0,0.2497305572032928,-0.0,-6.842707733767385e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73614501953125,0.0,0.0,9.401841089129448e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357788085937,0.0,0.0,9.90059634204954e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357788085937,0.0,0.0,7.312546949833632e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357788085937,0.0,0.0,9.90059634204954e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73583984375,0.0,0.0,0.0004696416435763,287.6451721191406,294.1499938964844,287.6230163574219,285.6763610839844,286.9698181152344,287.79248046875,287.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018072789534,6.075428604646049e-09,0.0010018012253567,-0.0149689530953764,0.0,0.0,0.0,-0.0078246649354696,60.0,0.2497305572032928,-0.0,-6.842707733767385e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317810058594,0.0,0.0,9.406961180502547e-05,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314147949219,0.0,0.0,9.90598855423741e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314147949219,0.0,0.0,7.316529081435874e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314453125,0.0,0.0,9.905987826641648e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,0.0004698974080383,287.6405944824219,294.1499938964844,287.5977478027344,285.6702880859375,286.9456787109375,287.7523498535156,287.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023522190749,6.139146080386126e-09,0.0010023460490629,-0.0151358665898442,0.0,0.0,0.0,-0.0078562526032328,60.0,0.2303886413574218,-0.0,-6.850153511095415e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317810058594,0.0,0.0,9.406961180502547e-05,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314147949219,0.0,0.0,9.90598855423741e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314147949219,0.0,0.0,7.316529081435874e-05,297.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314453125,0.0,0.0,9.905987826641648e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,0.0004698974080383,287.6405944824219,294.1499938964844,287.5977478027344,285.6702880859375,286.9456787109375,287.7523498535156,287.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023522190749,6.139146080386126e-09,0.0010023460490629,-0.0151358665898442,0.0,0.0,0.0,-0.0078562526032328,60.0,0.2303886413574218,-0.0,-6.850153511095415e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274475097656,0.0,0.0,9.411085193278268e-05,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72711181640625,0.0,0.0,9.910330845741556e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72711181640625,0.0,0.0,7.319737051147968e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72711181640625,0.0,0.0,9.910330845741556e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,0.0004701034049503,287.63604736328125,294.1499938964844,287.5774230957031,285.666748046875,286.92156982421875,287.715576171875,287.2784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027909884229,6.1904561476922035e-09,0.0010027848184108,-0.0152702769264578,0.0,0.0,0.0,-0.0078816898167133,60.0,0.21405690908432,-0.0,-6.856152623413436e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274475097656,0.0,0.0,9.411085193278268e-05,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72711181640625,0.0,0.0,9.910330845741556e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72711181640625,0.0,0.0,7.319737051147968e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72711181640625,0.0,0.0,9.910330845741556e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,0.0004701034049503,287.63604736328125,294.1499938964844,287.5774230957031,285.666748046875,286.92156982421875,287.715576171875,287.2784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027909884229,6.1904561476922035e-09,0.0010027848184108,-0.0152702769264578,0.0,0.0,0.0,-0.0078816898167133,60.0,0.21405690908432,-0.0,-6.856152623413436e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253112792969,0.0,0.0,9.412664076080546e-05,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249450683594,0.0,0.0,9.911993402056396e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249450683594,0.0,0.0,7.32096450519748e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249755859375,0.0,0.0,9.911993402056396e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250366210937,0.0,0.0,0.0004701822763308,287.6337890625,294.1499938964844,287.5692443847656,285.6659851074219,286.9095458984375,287.6988220214844,287.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029589757323,6.210091108016513e-09,0.0010029528057202,-0.0153217120096087,0.0,0.0,0.0,-0.0078914240002632,60.0,0.20733742415905,-0.0,-6.858449097535414e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231750488281,0.0,0.0,9.413906082045288e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,9.913301619235426e-05,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,7.321930752368644e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72283935546875,0.0,0.0,9.913301619235426e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.722900390625,0.0,0.0,0.0004702443256974,287.6315612792969,294.1499938964844,287.5624389648437,285.6659545898437,286.8975830078125,287.6831359863281,287.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030911071226,6.22553120166458e-09,0.0010030848206952,-0.0153621574863791,0.0,0.0,0.0,-0.0078990785405039,60.0,0.2014736533164978,-0.0,-6.860255297169715e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189025878906,0.0,0.0,9.415209933649749e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71856689453125,0.0,0.0,9.914674592437224e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71856689453125,0.0,0.0,7.322945020860061e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185974121094,0.0,0.0,9.91467386484146e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,0.0004703094309661,287.62713623046875,294.1499938964844,287.5531616210937,285.6680603027344,286.8738098144531,287.65509033203125,287.2795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032294085249,6.241701377973641e-09,0.0010032231220975,-0.0154045168310403,0.0,0.0,0.0,-0.0079070944339036,60.0,0.1924963742494583,-0.0,-6.862146761932308e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189025878906,0.0,0.0,9.415209933649749e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71856689453125,0.0,0.0,9.914674592437224e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71856689453125,0.0,0.0,7.322945020860061e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185974121094,0.0,0.0,9.91467386484146e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,0.0004703094309661,287.62713623046875,294.1499938964844,287.5531616210937,285.6680603027344,286.8738098144531,287.65509033203125,287.2795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032294085249,6.241701377973641e-09,0.0010032231220975,-0.0154045168310403,0.0,0.0,0.0,-0.0079070944339036,60.0,0.1924963742494583,-0.0,-6.862146761932308e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146911621094,0.0,0.0,9.414766827831043e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71435546875,0.0,0.0,9.914207475958392e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71435546875,0.0,0.0,7.322600140469149e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,9.914207475958392e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71441650390625,0.0,0.0,0.0004702872829511,287.62274169921875,294.1499938964844,287.54998779296875,285.6732788085937,286.8503723144531,287.6322937011719,287.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031815618276,6.23610496575111e-09,0.0010031752754002,-0.0153898568823933,0.0,0.0,0.0,-0.0079043209552764,60.0,0.1877536326646804,-0.0,-6.861492352072673e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146911621094,0.0,0.0,9.414766827831043e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71435546875,0.0,0.0,9.914207475958392e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71435546875,0.0,0.0,7.322600140469149e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,9.914207475958392e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71441650390625,0.0,0.0,0.0004702872829511,287.62274169921875,294.1499938964844,287.54998779296875,285.6732788085937,286.8503723144531,287.6322937011719,287.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031815618276,6.23610496575111e-09,0.0010031752754002,-0.0153898568823933,0.0,0.0,0.0,-0.0079043209552764,60.0,0.1877536326646804,-0.0,-6.861492352072673e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
