time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348060,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71051025390625,0.0,0.0,9.413110819878057e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101745605469,0.0,0.0,9.912464156514034e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101745605469,0.0,0.0,7.321312295971438e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101745605469,0.0,0.0,9.912464156514034e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102355957031,0.0,0.0,0.0004702045989688,287.618408203125,294.1499938964844,287.54998779296875,285.6794738769531,286.8273010253906,287.61395263671875,287.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030046105384,6.2154072999476284e-09,0.0010029983241111,-0.0153356380760669,0.0,0.0,0.0,-0.0078940596431493,60.0,0.1859741955995559,-0.0,-6.859070822429203e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71051025390625,0.0,0.0,9.413110819878057e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101745605469,0.0,0.0,9.912464156514034e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101745605469,0.0,0.0,7.321312295971438e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101745605469,0.0,0.0,9.912464156514034e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102355957031,0.0,0.0,0.0004702045989688,287.618408203125,294.1499938964844,287.54998779296875,285.6794738769531,286.8273010253906,287.61395263671875,287.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030046105384,6.2154072999476284e-09,0.0010029983241111,-0.0153356380760669,0.0,0.0,0.0,-0.0078940596431493,60.0,0.1859741955995559,-0.0,-6.859070822429203e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,9.410720667801796e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060241699219,0.0,0.0,9.909947402775288e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060241699219,0.0,0.0,7.319453288801014e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060546875,0.0,0.0,9.909946675179526e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060852050781,0.0,0.0,0.0004700851859524,287.6141357421875,294.1499938964844,287.54998779296875,285.6844787597656,286.8046569824219,287.6000061035156,287.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027493117377,6.185556067350717e-09,0.0010027431417256,-0.0152574414387345,0.0,0.0,0.0,-0.0078792618587613,60.0,0.1853931844234466,-0.0,-6.855579925968415e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,9.410720667801796e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060241699219,0.0,0.0,9.909947402775288e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060241699219,0.0,0.0,7.319453288801014e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060546875,0.0,0.0,9.909946675179526e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060852050781,0.0,0.0,0.0004700851859524,287.6141357421875,294.1499938964844,287.54998779296875,285.6844787597656,286.8046569824219,287.6000061035156,287.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027493117377,6.185556067350717e-09,0.0010027431417256,-0.0152574414387345,0.0,0.0,0.0,-0.0078792618587613,60.0,0.1853931844234466,-0.0,-6.855579925968415e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70428466796875,0.0,0.0,9.40929603530094e-05,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,9.908447100315244e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,7.318345160456374e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039794921875,0.0,0.0,9.908446372719482e-05,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,0.000470014027087,287.6120300292969,294.1499938964844,287.54998779296875,285.68658447265625,286.79351806640625,287.5942687988281,287.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025972733274,6.1677716267638524e-09,0.0010025911033153,-0.0152108529582619,0.0,0.0,0.0,-0.0078704450279474,60.0,0.1851818412542343,-0.0,-6.853500167380845e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022399902344,0.0,0.0,9.407721518073232e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.701904296875,0.0,0.0,9.90678890957497e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.701904296875,0.0,0.0,7.317120616789907e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019348144531,0.0,0.0,9.906788181979208e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019958496094,0.0,0.0,0.0004699353594332,287.60992431640625,294.1499938964844,287.54998779296875,285.6884155273437,286.7824401855469,287.5892333984375,287.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024291696026,6.148115794246678e-09,0.0010024229995906,-0.0151593638584017,0.0,0.0,0.0,-0.0078607005998492,60.0,0.1849838346242904,-0.0,-6.851202272173397e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988220214844,0.0,0.0,9.404792945133522e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,9.903704631142318e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,7.314842514460906e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985168457031,0.0,0.0,9.903703903546555e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69854736328125,0.0,0.0,0.0004697890544775,287.6064147949219,294.1499938964844,287.54998779296875,285.6909484863281,286.7640991210937,287.5819702148437,287.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021165944635,6.111568584543647e-09,0.0010021105408668,-0.0150636248290538,0.0,0.0,0.0,-0.0078425826504826,60.0,0.1846639961004257,-0.0,-6.846930489246007e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981506347656,0.0,0.0,9.404199954587966e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978454589844,0.0,0.0,9.90308035397902e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978454589844,0.0,0.0,7.314381218748167e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978454589844,0.0,0.0,9.90307962638326e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979064941406,0.0,0.0,0.000469759455882,287.6057434082031,294.1499938964844,287.54998779296875,285.6913452148437,286.7606201171875,287.5807189941406,287.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020533809438,6.104171390575175e-09,0.0010020472109317,-0.0150442468002438,0.0,0.0,0.0,-0.0078389160335063,60.0,0.1846039891242981,-0.0,-6.846065758736587e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,9.400218550581484e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937866210937,0.0,0.0,9.898887947201727e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937866210937,0.0,0.0,7.311284571187571e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938171386719,0.0,0.0,9.898887219605967e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938781738281,0.0,0.0,0.0004695605894085,287.60162353515625,294.1499938964844,287.54998779296875,285.6933288574219,286.7392272949219,287.57421875,287.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016285814344,6.054501788810285e-09,0.0010016225278377,-0.0149141326546669,0.0,0.0,0.0,-0.0078142927959561,60.0,0.1842353343963623,-0.0,-6.840262756213633e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,9.400218550581484e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937866210937,0.0,0.0,9.898887947201727e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937866210937,0.0,0.0,7.311284571187571e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938171386719,0.0,0.0,9.898887219605967e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938781738281,0.0,0.0,0.0004695605894085,287.60162353515625,294.1499938964844,287.54998779296875,285.6933288574219,286.7392272949219,287.57421875,287.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016285814344,6.054501788810285e-09,0.0010016225278377,-0.0149141326546669,0.0,0.0,0.0,-0.0078142927959561,60.0,0.1842353343963623,-0.0,-6.840262756213633e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900939941406,0.0,0.0,9.395912638865413e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897888183594,0.0,0.0,9.89435357041657e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897888183594,0.0,0.0,7.307935447897762e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,9.894352842820808e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898498535156,0.0,0.0,0.0004693454829975,287.5975341796875,294.1499938964844,287.54998779296875,285.6944885253906,286.7181701660156,287.56903076171875,287.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000785646165241e-09,0.0010011631529778,-0.014773417264223,0.0,0.0,0.0,-0.0077876630239188,60.0,0.1838732659816742,-0.0,-6.833990084942343e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900939941406,0.0,0.0,9.395912638865413e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897888183594,0.0,0.0,9.89435357041657e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897888183594,0.0,0.0,7.307935447897762e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,9.894352842820808e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898498535156,0.0,0.0,0.0004693454829975,287.5975341796875,294.1499938964844,287.54998779296875,285.6944885253906,286.7181701660156,287.56903076171875,287.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000785646165241e-09,0.0010011631529778,-0.014773417264223,0.0,0.0,0.0,-0.0077876630239188,60.0,0.1838732659816742,-0.0,-6.833990084942343e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861267089844,0.0,0.0,9.391314233653247e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858215332031,0.0,0.0,9.889510693028568e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858215332031,0.0,0.0,7.304359314730391e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68585205078125,0.0,0.0,9.889510693028568e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858825683594,0.0,0.0,0.0004691157955676,287.5935363769531,294.1499938964844,287.54998779296875,285.6948547363281,286.6975402832031,287.5650939941406,287.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423531107328e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1835190206766128,-0.0,-6.827294640743278e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861267089844,0.0,0.0,9.391314233653247e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858215332031,0.0,0.0,9.889510693028568e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858215332031,0.0,0.0,7.304359314730391e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68585205078125,0.0,0.0,9.889510693028568e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858825683594,0.0,0.0,0.0004691157955676,287.5935363769531,294.1499938964844,287.54998779296875,285.6948547363281,286.6975402832031,287.5650939941406,287.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423531107328e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1835190206766128,-0.0,-6.827294640743278e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6841735839844,0.0,0.0,9.38895100262016e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.683837890625,0.0,0.0,9.887022315524518e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.683837890625,0.0,0.0,7.302521407837048e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838684082031,0.0,0.0,9.887022315524518e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839294433594,0.0,0.0,0.0004689977504312,287.591552734375,294.1499938964844,287.54998779296875,285.6947937011719,286.6873474121094,287.5634460449219,287.28338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004206560552,-0.0145459380000829,0.0,0.0,0.0,-0.0077446149662137,60.0,0.1833446621894836,-0.0,-6.823855613902198e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68218994140625,0.0,0.0,9.386538295075296e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.681884765625,0.0,0.0,9.884480823529884e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.681884765625,0.0,0.0,7.300644210772589e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819152832031,0.0,0.0,9.884480823529884e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68194580078125,0.0,0.0,0.0004688772023655,287.5895690917969,294.1499938964844,287.54998779296875,285.6945495605469,286.6772766113281,287.5619812011719,287.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883848963605942e-09,0.0010001632617786,-0.014467085711658,0.0,0.0,0.0,-0.0077296923846006,60.0,0.1831726133823394,-0.0,-6.82034411170207e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67828369140625,0.0,0.0,9.3816350272391e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,9.87931853160262e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,7.296830881386995e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780090332031,0.0,0.0,9.87931780400686e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780700683594,0.0,0.0,0.0004686322936322,287.58563232421875,294.1499938964844,287.54998779296875,285.6936340332031,286.6573791503906,287.5595397949219,287.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.8227005439448484e-09,0.0009996404405683,-0.0143068972975015,0.0,0.0,0.0,-0.0076993787661194,60.0,0.1828346252441406,-0.0,-6.813213815348719e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67828369140625,0.0,0.0,9.3816350272391e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,9.87931853160262e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,7.296830881386995e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780090332031,0.0,0.0,9.87931780400686e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780700683594,0.0,0.0,0.0004686322936322,287.58563232421875,294.1499938964844,287.54998779296875,285.6936340332031,286.6573791503906,287.5595397949219,287.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.8227005439448484e-09,0.0009996404405683,-0.0143068972975015,0.0,0.0,0.0,-0.0076993787661194,60.0,0.1828346252441406,-0.0,-6.813213815348719e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744384765625,0.0,0.0,9.376665548188612e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,9.87408493529074e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,7.29296516510658e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,9.874084207694978e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,0.0004683840379584,287.581787109375,294.1499938964844,287.54998779296875,285.6921691894531,286.63787841796875,287.5576171875,287.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1825059801340103,-0.0,-6.805989727354246e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744384765625,0.0,0.0,9.376665548188612e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,9.87408493529074e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,7.29296516510658e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,9.874084207694978e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,0.0004683840379584,287.581787109375,294.1499938964844,287.54998779296875,285.6921691894531,286.63787841796875,287.5576171875,287.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1825059801340103,-0.0,-6.805989727354246e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67059326171875,0.0,0.0,9.371645865030588e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,9.868798952084036e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,7.28906161384657e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,9.868798224488272e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703796386719,0.0,0.0,0.000468133308459,287.5779724121094,294.1499938964844,287.54998779296875,285.69024658203125,286.6186828613281,287.5560913085937,287.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.698114868835091e-09,0.0009985751239582,-0.013980520889163,0.0,0.0,0.0,-0.0076376162469387,60.0,0.1821860373020172,-0.0,-6.798698137799877e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67059326171875,0.0,0.0,9.371645865030588e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,9.868798952084036e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,7.28906161384657e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,9.868798224488272e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703796386719,0.0,0.0,0.000468133308459,287.5779724121094,294.1499938964844,287.54998779296875,285.69024658203125,286.6186828613281,287.5560913085937,287.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.698114868835091e-09,0.0009985751239582,-0.013980520889163,0.0,0.0,0.0,-0.0076376162469387,60.0,0.1821860373020172,-0.0,-6.798698137799877e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66680908203125,0.0,0.0,9.366519952891394e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,9.863400919130072e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,7.285074389073998e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665344238281,0.0,0.0,9.86340019153431e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66656494140625,0.0,0.0,0.0004678772238548,287.5741882324219,294.1499938964844,287.54998779296875,285.6879577636719,286.599853515625,287.55487060546875,287.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634185118452706e-09,0.0009980284376069,-0.013813043013215,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1818738579750061,-0.0,-6.791255202642787e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66680908203125,0.0,0.0,9.366519952891394e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,9.863400919130072e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,7.285074389073998e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665344238281,0.0,0.0,9.86340019153431e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66656494140625,0.0,0.0,0.0004678772238548,287.5741882324219,294.1499938964844,287.54998779296875,285.6879577636719,286.599853515625,287.55487060546875,287.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634185118452706e-09,0.0009980284376069,-0.013813043013215,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1818738579750061,-0.0,-6.791255202642787e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649169921875,0.0,0.0,9.363887511426584e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66461181640625,0.0,0.0,9.860628779279068e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,7.283026934601367e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,9.860628779279068e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647033691406,0.0,0.0,0.0004677457618527,287.57232666015625,294.1499938964844,287.54998779296875,285.68670654296875,286.590576171875,287.55438232421875,287.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.6013602645066385e-09,0.000997747760266,-0.013727051205933,0.0,0.0,0.0,-0.0075896508060395,60.0,0.1817203611135482,-0.0,-6.787435324895341e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630249023437,0.0,0.0,9.36120341066271e-05,298.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627502441406,0.0,0.0,9.857802069745958e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627502441406,0.0,0.0,7.280939462361857e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66278076171875,0.0,0.0,9.857802069745958e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628112792969,0.0,0.0,0.0004676116514019,287.5704650878906,294.1499938964844,287.54998779296875,285.68536376953125,286.58135986328125,287.5539245605469,287.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678852639573514e-09,0.0009974614949896,-0.0136393550783395,0.0,0.0,0.0,-0.0075730555690824,60.0,0.1815681606531143,-0.0,-6.78354084016064e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596069335937,0.0,0.0,9.356089867651464e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593322753906,0.0,0.0,9.8524171335157e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593322753906,0.0,0.0,7.276961696334183e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593322753906,0.0,0.0,9.8524171335157e-05,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593933105469,0.0,0.0,0.0004673562361858,287.56707763671875,294.1499938964844,287.54998779296875,285.68280029296875,286.5646667480469,287.55322265625,287.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.50411849431498e-09,0.0009969162056222,-0.0134723018854856,0.0,0.0,0.0,-0.0075414436869323,60.0,0.1812907606363296,-0.0,-6.776125616170249e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593017578125,0.0,0.0,9.355635120300576e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590270996094,0.0,0.0,9.851939103100447e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590270996094,0.0,0.0,7.276608084794134e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590576171875,0.0,0.0,9.851938375504687e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590881347656,0.0,0.0,0.0004673335351981,287.5667724609375,294.1499938964844,287.54998779296875,285.6825866699219,286.5632019042969,287.5531616210937,287.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.4984514719080835e-09,0.0009968677768483,-0.0134574556723237,0.0,0.0,0.0,-0.0075386343523859,60.0,0.1812667548656463,-0.0,-6.775466943054198e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556091308594,0.0,0.0,9.34978888835758e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,9.845782187767328e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,7.272060611285269e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553649902344,0.0,0.0,9.845781460171564e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553955078125,0.0,0.0,0.0004670414782594,287.56317138671875,294.1499938964844,287.54998779296875,285.6796569824219,286.5453796386719,287.55255126953125,287.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425547122683838e-09,0.0009962443727999,-0.0132664619013667,0.0,0.0,0.0,-0.0075024925172328,60.0,0.180968090891838,-0.0,-6.76699372093026e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556091308594,0.0,0.0,9.34978888835758e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,9.845782187767328e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,7.272060611285269e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553649902344,0.0,0.0,9.845781460171564e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553955078125,0.0,0.0,0.0004670414782594,287.56317138671875,294.1499938964844,287.54998779296875,285.6796569824219,286.5453796386719,287.55255126953125,287.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425547122683838e-09,0.0009962443727999,-0.0132664619013667,0.0,0.0,0.0,-0.0075024925172328,60.0,0.180968090891838,-0.0,-6.76699372093026e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519470214844,0.0,0.0,9.343615238321944e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,9.839281119639054e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,7.26725920685567e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517028808594,0.0,0.0,9.839280392043293e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517333984375,0.0,0.0,0.0004667330940719,287.5595703125,294.1499938964844,287.54998779296875,285.6766662597656,286.52789306640625,287.5520935058594,287.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348574916297366e-09,0.0009955861605703,-0.0130648110061883,0.0,0.0,0.0,-0.0074643339030444,60.0,0.1806711554527282,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519470214844,0.0,0.0,9.343615238321944e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,9.839281119639054e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,7.26725920685567e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517028808594,0.0,0.0,9.839280392043293e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517333984375,0.0,0.0,0.0004667330940719,287.5595703125,294.1499938964844,287.54998779296875,285.6766662597656,286.52789306640625,287.5520935058594,287.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348574916297366e-09,0.0009955861605703,-0.0130648110061883,0.0,0.0,0.0,-0.0074643339030444,60.0,0.1806711554527282,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483459472656,0.0,0.0,9.337160008726642e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480712890625,0.0,0.0,9.832483192440122e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480712890625,0.0,0.0,7.262238796101883e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480712890625,0.0,0.0,9.832483192440122e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64813232421875,0.0,0.0,0.0004664106527343,287.5560302734375,294.1499938964844,287.54998779296875,285.6736755371094,286.5106811523437,287.5516967773437,287.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.26809040835019e-09,0.0009948979131877,-0.0128539567813277,0.0,0.0,0.0,-0.007424434646964,60.0,0.1803752779960632,-0.0,-6.748712877424623e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483459472656,0.0,0.0,9.337160008726642e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480712890625,0.0,0.0,9.832483192440122e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480712890625,0.0,0.0,7.262238796101883e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480712890625,0.0,0.0,9.832483192440122e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64813232421875,0.0,0.0,0.0004664106527343,287.5560302734375,294.1499938964844,287.54998779296875,285.6736755371094,286.5106811523437,287.5516967773437,287.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.26809040835019e-09,0.0009948979131877,-0.0128539567813277,0.0,0.0,0.0,-0.007424434646964,60.0,0.1803752779960632,-0.0,-6.748712877424623e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64654541015625,0.0,0.0,9.333836351288484e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,9.82898272923194e-05,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,7.259653648361564e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462707519531,0.0,0.0,9.82898272923194e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463317871094,0.0,0.0,0.0004662446153815,287.5542907714844,294.1499938964844,287.54998779296875,285.6722412109375,286.502197265625,287.551513671875,287.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226647115108562e-09,0.0009945435449481,-0.0127453822642564,0.0,0.0,0.0,-0.0074038892053067,60.0,0.1802275627851486,-0.0,-6.74390534527447e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6447448730469,0.0,0.0,9.33044429984875e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,9.825410961639136e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,7.2570146585349e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,9.825410234043376e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64453125,0.0,0.0,0.0004660751728806,287.55255126953125,294.1499938964844,287.54998779296875,285.6708068847656,286.49383544921875,287.5513916015625,287.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.1843551673869115e-09,0.0009941819589585,-0.0126345846801996,0.0,0.0,0.0,-0.007382923271507,60.0,0.1800802499055862,-0.0,-6.739001179312254e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412048339844,0.0,0.0,9.323516860604286e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64093017578125,0.0,0.0,9.818116086535156e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64093017578125,0.0,0.0,7.251626811921597e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64093017578125,0.0,0.0,9.818115358939394e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409912109375,0.0,0.0,0.0004657291283365,287.5491027832031,294.1499938964844,287.54998779296875,285.6681213378906,286.4772644042969,287.5511474609375,287.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.09799136239053e-09,0.0009934434201568,-0.0124083226546645,0.0,0.0,0.0,-0.007340108975768,60.0,0.1797869205474853,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412048339844,0.0,0.0,9.323516860604286e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64093017578125,0.0,0.0,9.818116086535156e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64093017578125,0.0,0.0,7.251626811921597e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64093017578125,0.0,0.0,9.818115358939394e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409912109375,0.0,0.0,0.0004657291283365,287.5491027832031,294.1499938964844,287.54998779296875,285.6681213378906,286.4772644042969,287.5511474609375,287.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.09799136239053e-09,0.0009934434201568,-0.0124083226546645,0.0,0.0,0.0,-0.007340108975768,60.0,0.1797869205474853,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376647949219,0.0,0.0,9.316467912867664e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,9.810693154577166e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,7.246144377859309e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,9.810693154577166e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.637451171875,0.0,0.0,0.0004653770301956,287.54571533203125,294.1499938964844,287.54998779296875,285.66571044921875,286.4610290527344,287.5509338378906,287.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010115433634611e-09,0.0009926919592544,-0.0121780987828969,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1794960051774978,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
