time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350400,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376647949219,0.0,0.0,9.316467912867664e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,9.810693154577166e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,7.246144377859309e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,9.810693154577166e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.637451171875,0.0,0.0,0.0004653770301956,287.54571533203125,294.1499938964844,287.54998779296875,285.66571044921875,286.4610290527344,287.5509338378906,287.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010115433634611e-09,0.0009926919592544,-0.0121780987828969,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1794960051774978,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341857910156,0.0,0.0,9.309390588896348e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339111328125,0.0,0.0,9.803240391192958e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339111328125,0.0,0.0,7.24064011592418e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339416503906,0.0,0.0,9.803239663597196e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,0.0004650234768632,287.5423583984375,294.1499938964844,287.54998779296875,285.66363525390625,286.4450988769531,287.55078125,287.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1792087256908416,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341857910156,0.0,0.0,9.309390588896348e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339111328125,0.0,0.0,9.803240391192958e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339111328125,0.0,0.0,7.24064011592418e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339416503906,0.0,0.0,9.803239663597196e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,0.0004650234768632,287.5423583984375,294.1499938964844,287.54998779296875,285.66363525390625,286.4450988769531,287.55078125,287.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1792087256908416,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307373046875,0.0,0.0,9.302387479692698e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304626464844,0.0,0.0,9.795866208150984e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304626464844,0.0,0.0,7.235193334054202e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304931640625,0.0,0.0,9.79586548055522e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,0.000464673677925,287.5390625,294.1499938964844,287.54998779296875,285.6619567871094,286.4294128417969,287.5506286621094,287.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911957895383,4.834578071211126e-09,0.0009911909000948,-0.0117182051762938,0.0,0.0,0.0,-0.0072095235809683,60.0,0.1789259612560272,-0.0,-6.698509480429493e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307373046875,0.0,0.0,9.302387479692698e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304626464844,0.0,0.0,9.795866208150984e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304626464844,0.0,0.0,7.235193334054202e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304931640625,0.0,0.0,9.79586548055522e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305236816406,0.0,0.0,0.000464673677925,287.5390625,294.1499938964844,287.54998779296875,285.6619567871094,286.4294128417969,287.5506286621094,287.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911957895383,4.834578071211126e-09,0.0009911909000948,-0.0117182051762938,0.0,0.0,0.0,-0.0072095235809683,60.0,0.1789259612560272,-0.0,-6.698509480429493e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,9.298940130975096e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,9.792235505301504e-05,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,7.232511416077614e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,9.792234777705744e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288146972656,0.0,0.0,0.0004645014705602,287.53741455078125,294.1499938964844,287.54998779296875,285.66131591796875,286.42169189453125,287.55059814453125,287.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.791596897035788e-09,0.0009908233769237,-0.0116055980324745,0.0,0.0,0.0,-0.0071882158517837,60.0,0.1787872016429901,-0.0,-6.693542076163794e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273193359375,0.0,0.0,9.295566997025162e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,9.78868338279426e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,7.229888433357701e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270751953125,0.0,0.0,9.78868338279426e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271057128906,0.0,0.0,0.0004643329884856,287.5357971191406,294.1499938964844,287.54998779296875,285.6607971191406,286.4140319824219,287.550537109375,287.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904685430228,4.749548310201135e-09,0.0009904637699946,-0.0114954328164458,0.0,0.0,0.0,-0.0071673705242574,60.0,0.1786504983901977,-0.0,-6.688684095479402e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239318847656,0.0,0.0,9.289079753216356e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,9.781851986190304e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,7.224842556752264e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,9.781851258594544e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62371826171875,0.0,0.0,0.0004640089173335,287.5325622558594,294.1499938964844,287.54998779296875,285.6601867675781,286.3989562988281,287.5504455566406,287.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897768031805,4.668665898321933e-09,0.0009897721465677,-0.0112835234031081,0.0,0.0,0.0,-0.0071272733621299,60.0,0.1783840358257293,-0.0,-6.679344721760573e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239318847656,0.0,0.0,9.289079753216356e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,9.781851986190304e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,7.224842556752264e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,9.781851258594544e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62371826171875,0.0,0.0,0.0004640089173335,287.5325622558594,294.1499938964844,287.54998779296875,285.6601867675781,286.3989562988281,287.5504455566406,287.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897768031805,4.668665898321933e-09,0.0009897721465677,-0.0112835234031081,0.0,0.0,0.0,-0.0071272733621299,60.0,0.1783840358257293,-0.0,-6.679344721760573e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,9.2829970526509e-05,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203308105469,0.0,0.0,9.775446233106776e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203308105469,0.0,0.0,7.220111001515761e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203308105469,0.0,0.0,9.775446233106776e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.620361328125,0.0,0.0,0.0004637050442397,287.5293884277344,294.1499938964844,287.54998779296875,285.6602783203125,286.3841247558594,287.5503845214844,287.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592828783955838e-09,0.0009891235968098,-0.0110848313197493,0.0,0.0,0.0,-0.0070896777324378,60.0,0.1781279891729354,-0.0,-6.670594387969686e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,9.2829970526509e-05,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203308105469,0.0,0.0,9.775446233106776e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203308105469,0.0,0.0,7.220111001515761e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203308105469,0.0,0.0,9.775446233106776e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.620361328125,0.0,0.0,0.0004637050442397,287.5293884277344,294.1499938964844,287.54998779296875,285.6602783203125,286.3841247558594,287.5503845214844,287.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592828783955838e-09,0.0009891235968098,-0.0110848313197493,0.0,0.0,0.0,-0.0070896777324378,60.0,0.1781279891729354,-0.0,-6.670594387969686e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61724853515625,0.0,0.0,9.277470962842926e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61700439453125,0.0,0.0,9.769627649802716e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61700439453125,0.0,0.0,7.215813820948824e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61700439453125,0.0,0.0,9.769626922206952e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170654296875,0.0,0.0,0.0004634290235117,287.5262451171875,294.1499938964844,287.54998779296875,285.6610717773437,286.3695678710937,287.5503234863281,287.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885389590635,4.5239318957612795e-09,0.000988534418866,-0.0109043223783373,0.0,0.0,0.0,-0.0070555224083364,60.0,0.1778842508792877,-0.0,-6.662649809641152e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61724853515625,0.0,0.0,9.277470962842926e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61700439453125,0.0,0.0,9.769627649802716e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61700439453125,0.0,0.0,7.215813820948824e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61700439453125,0.0,0.0,9.769626922206952e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170654296875,0.0,0.0,0.0004634290235117,287.5262451171875,294.1499938964844,287.54998779296875,285.6610717773437,286.3695678710937,287.5503234863281,287.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885389590635,4.5239318957612795e-09,0.000988534418866,-0.0109043223783373,0.0,0.0,0.0,-0.0070555224083364,60.0,0.1778842508792877,-0.0,-6.662649809641152e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61395263671875,0.0,0.0,9.272593160858378e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137084960937,0.0,0.0,9.7644908237271e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137084960937,0.0,0.0,7.212019409053028e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137084960937,0.0,0.0,9.76449009613134e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61376953125,0.0,0.0,0.0004631853662431,287.52313232421875,294.1499938964844,287.54998779296875,285.6626892089844,286.3552551269531,287.5502624511719,287.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880188154056,4.463108993491005e-09,0.0009880142752081,-0.0107449647039175,0.0,0.0,0.0,-0.0070253694429993,60.0,0.1776552200317382,-0.0,-6.655639595010143e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61395263671875,0.0,0.0,9.272593160858378e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137084960937,0.0,0.0,9.7644908237271e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137084960937,0.0,0.0,7.212019409053028e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137084960937,0.0,0.0,9.76449009613134e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61376953125,0.0,0.0,0.0004631853662431,287.52313232421875,294.1499938964844,287.54998779296875,285.6626892089844,286.3552551269531,287.5502624511719,287.2882995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880188154056,4.463108993491005e-09,0.0009880142752081,-0.0107449647039175,0.0,0.0,0.0,-0.0070253694429993,60.0,0.1776552200317382,-0.0,-6.655639595010143e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,9.270438022213055e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.612060546875,0.0,0.0,9.762221452547236e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.612060546875,0.0,0.0,7.21034302841872e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,9.762220724951476e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61212158203125,0.0,0.0,0.0004630777111742,287.5216064453125,294.1499938964844,287.54998779296875,285.6638488769531,286.34820556640625,287.5502319335937,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788895145,4.4362322704216695e-09,0.0009877844713628,-0.0106745474040508,0.0,0.0,0.0,-0.0070120454765856,60.0,0.1775472462177276,-0.0,-6.652543049767702e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,9.268488065572456e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104431152344,0.0,0.0,9.760167449712752e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104431152344,0.0,0.0,7.208826718851924e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104736328125,0.0,0.0,9.760167449712752e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105041503906,0.0,0.0,0.0004629803006537,287.52008056640625,294.1499938964844,287.54998779296875,285.66522216796875,286.3412475585937,287.5502319335937,287.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875808609649,4.411909948487391e-09,0.000987576553598,-0.0106108225882053,0.0,0.0,0.0,-0.006999987643212,60.0,0.1774435490369796,-0.0,-6.6497413797606e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6074523925781,0.0,0.0,9.265267726732418e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072082519531,0.0,0.0,9.756776125868782e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072082519531,0.0,0.0,7.20632160664536e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60723876953125,0.0,0.0,9.756776125868782e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,0.0004628194437827,287.5170593261719,294.1499938964844,287.54998779296875,285.6687316894531,286.32745361328125,287.5502014160156,287.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872373193502,4.3717411912780335e-09,0.0009872330119833,-0.0105055794119834,0.0,0.0,0.0,-0.0069800741039216,60.0,0.1772498488426208,-0.0,-6.645116457093536e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6074523925781,0.0,0.0,9.265267726732418e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072082519531,0.0,0.0,9.756776125868782e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072082519531,0.0,0.0,7.20632160664536e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60723876953125,0.0,0.0,9.756776125868782e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,0.0004628194437827,287.5170593261719,294.1499938964844,287.54998779296875,285.6687316894531,286.32745361328125,287.5502014160156,287.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872373193502,4.3717411912780335e-09,0.0009872330119833,-0.0105055794119834,0.0,0.0,0.0,-0.0069800741039216,60.0,0.1772498488426208,-0.0,-6.645116457093536e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.604248046875,0.0,0.0,9.262983076041564e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040344238281,0.0,0.0,9.754370694281532e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040344238281,0.0,0.0,7.204544817795977e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040344238281,0.0,0.0,9.754370694281532e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60406494140625,0.0,0.0,0.0004627053276635,287.5140991210937,294.1499938964844,287.54998779296875,285.6732788085937,286.3139038085937,287.5501708984375,287.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869935456663,4.343232440362499e-09,0.0009869891218841,-0.0104308854788541,0.0,0.0,0.0,-0.0069659412838518,60.0,0.1770759373903274,-0.0,-6.64183446019706e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.604248046875,0.0,0.0,9.262983076041564e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040344238281,0.0,0.0,9.754370694281532e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040344238281,0.0,0.0,7.204544817795977e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040344238281,0.0,0.0,9.754370694281532e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60406494140625,0.0,0.0,0.0004627053276635,287.5140991210937,294.1499938964844,287.54998779296875,285.6732788085937,286.3139038085937,287.5501708984375,287.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869935456663,4.343232440362499e-09,0.0009869891218841,-0.0104308854788541,0.0,0.0,0.0,-0.0069659412838518,60.0,0.1770759373903274,-0.0,-6.64183446019706e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60107421875,0.0,0.0,9.261751984013245e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6008605957031,0.0,0.0,9.753074118634686e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6008605957031,0.0,0.0,7.20358730177395e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6008605957031,0.0,0.0,9.753074118634686e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,0.0004626438312698,287.5111389160156,294.1499938964844,287.54998779296875,285.6789245605469,286.3005676269531,287.5501403808594,287.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868618799373,4.327846081508824e-09,0.0009868575725704,-0.0103905722498893,0.0,0.0,0.0,-0.0069583132863044,60.0,0.1769222468137741,-0.0,-6.640063787699546e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60107421875,0.0,0.0,9.261751984013245e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6008605957031,0.0,0.0,9.753074118634686e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6008605957031,0.0,0.0,7.20358730177395e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6008605957031,0.0,0.0,9.753074118634686e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,0.0004626438312698,287.5111389160156,294.1499938964844,287.54998779296875,285.6789245605469,286.3005676269531,287.5501403808594,287.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868618799373,4.327846081508824e-09,0.0009868575725704,-0.0103905722498893,0.0,0.0,0.0,-0.0069583132863044,60.0,0.1769222468137741,-0.0,-6.640063787699546e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979309082031,0.0,0.0,9.261471859645098e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59771728515625,0.0,0.0,9.752779442351311e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59771728515625,0.0,0.0,7.203369750641286e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59771728515625,0.0,0.0,9.752779442351311e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,0.0004626298323273,287.5082397460937,294.1499938964844,287.54998779296875,285.6856384277344,286.2874755859375,287.55010986328125,287.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868316119536,4.324311575487627e-09,0.0009868273045867,-0.0103813121095299,0.0,0.0,0.0,-0.0069565610028803,60.0,0.1767919808626175,-0.0,-6.639656646711958e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979309082031,0.0,0.0,9.261471859645098e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59771728515625,0.0,0.0,9.752779442351311e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59771728515625,0.0,0.0,7.203369750641286e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59771728515625,0.0,0.0,9.752779442351311e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,0.0004626298323273,287.5082397460937,294.1499938964844,287.54998779296875,285.6856384277344,286.2874755859375,287.55010986328125,287.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868316119536,4.324311575487627e-09,0.0009868273045867,-0.0103813121095299,0.0,0.0,0.0,-0.0069565610028803,60.0,0.1767919808626175,-0.0,-6.639656646711958e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59637451171875,0.0,0.0,9.261692321160808e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961608886719,0.0,0.0,9.753011545399204e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961608886719,0.0,0.0,7.20354073564522e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961608886719,0.0,0.0,9.753010817803442e-05,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,0.0004626408335752,287.5068054199219,294.1499938964844,287.54998779296875,285.6893615722656,286.2810363769531,287.55010986328125,287.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986854895018,4.327032954165588e-09,0.0009868505876511,-0.0103884413838386,0.0,0.0,0.0,-0.0069579095579683,60.0,0.1767345666885376,-0.0,-6.639969996058427e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948181152344,0.0,0.0,9.262133971787988e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,9.75347647909075e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,7.203884160844609e-05,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,9.753475751494987e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,0.0004626628942787,287.50537109375,294.1499938964844,287.54998779296875,285.6933288574219,286.2746276855469,287.55010986328125,287.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869016939774,4.332509906390669e-09,0.0009868973866105,-0.0104027912020683,0.0,0.0,0.0,-0.0069606248289346,60.0,0.1766819804906845,-0.0,-6.640600247465045e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917358398437,0.0,0.0,9.26363791222684e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915222167969,0.0,0.0,9.755060455063358e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915222167969,0.0,0.0,7.20505413482897e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915222167969,0.0,0.0,9.755059727467597e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.591552734375,0.0,0.0,0.000462738040369,287.5025329589844,294.1499938964844,287.54998779296875,285.701904296875,286.2619934082031,287.5500793457031,287.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870616486296,4.351207394392986e-09,0.0009870572248473,-0.0104517806321382,0.0,0.0,0.0,-0.0069698942825198,60.0,0.1765903085470199,-0.0,-6.642752481411662e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917358398437,0.0,0.0,9.26363791222684e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915222167969,0.0,0.0,9.755060455063358e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915222167969,0.0,0.0,7.20505413482897e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915222167969,0.0,0.0,9.755059727467597e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.591552734375,0.0,0.0,0.000462738040369,287.5025329589844,294.1499938964844,287.54998779296875,285.701904296875,286.2619934082031,287.5500793457031,287.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870616486296,4.351207394392986e-09,0.0009870572248473,-0.0104517806321382,0.0,0.0,0.0,-0.0069698942825198,60.0,0.1765903085470199,-0.0,-6.642752481411662e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58868408203125,0.0,0.0,9.265917469747365e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884704589844,0.0,0.0,9.757460065884516e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884704589844,0.0,0.0,7.206826558103785e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884704589844,0.0,0.0,9.757460065884516e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885009765625,0.0,0.0,0.0004628518654499,287.4997253417969,294.1499938964844,287.54998779296875,285.7112731933594,286.24957275390625,287.5500793457031,287.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873040253296,4.379556717282185e-09,0.0009872996015474,-0.0105260564014315,0.0,0.0,0.0,-0.0069839479401707,60.0,0.1765166372060775,-0.0,-6.646016004197008e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58868408203125,0.0,0.0,9.265917469747365e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884704589844,0.0,0.0,9.757460065884516e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884704589844,0.0,0.0,7.206826558103785e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884704589844,0.0,0.0,9.757460065884516e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885009765625,0.0,0.0,0.0004628518654499,287.4997253417969,294.1499938964844,287.54998779296875,285.7112731933594,286.24957275390625,287.5500793457031,287.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873040253296,4.379556717282185e-09,0.0009872996015474,-0.0105260564014315,0.0,0.0,0.0,-0.0069839479401707,60.0,0.1765166372060775,-0.0,-6.646016004197008e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58563232421875,0.0,0.0,9.268860594602302e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854187011719,0.0,0.0,9.760559623828158e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854187011719,0.0,0.0,7.209116301964968e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58544921875,0.0,0.0,9.760559623828158e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854797363281,0.0,0.0,0.0004629989271052,287.4969482421875,294.1499938964844,287.54998779296875,285.7214050292969,286.2373352050781,287.550048828125,287.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876172989606,4.4161865275782475e-09,0.0009876128751784,-0.0106220273301005,0.0,0.0,0.0,-0.0070021068677306,60.0,0.1764571368694305,-0.0,-6.650234496419216e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58563232421875,0.0,0.0,9.268860594602302e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854187011719,0.0,0.0,9.760559623828158e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854187011719,0.0,0.0,7.209116301964968e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58544921875,0.0,0.0,9.760559623828158e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854797363281,0.0,0.0,0.0004629989271052,287.4969482421875,294.1499938964844,287.54998779296875,285.7214050292969,286.2373352050781,287.550048828125,287.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876172989606,4.4161865275782475e-09,0.0009876128751784,-0.0106220273301005,0.0,0.0,0.0,-0.0070021068677306,60.0,0.1764571368694305,-0.0,-6.650234496419216e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826416015625,0.0,0.0,9.27241999306716e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,9.764308197190984e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,7.211884803837165e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,9.764308197190984e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824584960937,0.0,0.0,0.0004631767224054,287.4942321777344,294.1499938964844,287.54998779296875,285.732177734375,286.225341796875,287.550048828125,287.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460491975777359e-09,0.0009879916906356,-0.0107381092384457,0.0,0.0,0.0,-0.0070240711793303,60.0,0.1764137893915176,-0.0,-6.655338324890181e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826416015625,0.0,0.0,9.27241999306716e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,9.764308197190984e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,7.211884803837165e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,9.764308197190984e-05,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824584960937,0.0,0.0,0.0004631767224054,287.4942321777344,294.1499938964844,287.54998779296875,285.732177734375,286.225341796875,287.550048828125,287.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460491975777359e-09,0.0009879916906356,-0.0107381092384457,0.0,0.0,0.0,-0.0070240711793303,60.0,0.1764137893915176,-0.0,-6.655338324890181e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,9.27439978113398e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809326171875,0.0,0.0,9.766392759047449e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809326171875,0.0,0.0,7.213424396468326e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809326171875,0.0,0.0,9.766392759047449e-05,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0004632755881175,287.4928894042969,294.1499938964844,287.54998779296875,285.73779296875,286.21942138671875,287.550048828125,287.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882068261504,4.485132265585889e-09,0.0009882024023681,-0.0108026666566729,0.0,0.0,0.0,-0.0070362859405577,60.0,0.1763968765735626,-0.0,-6.658177653662278e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,9.276483615394682e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794372558594,0.0,0.0,9.768587187863886e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,7.215045479824767e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,9.768587187863886e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794982910156,0.0,0.0,0.000463379692519,287.4915466308594,294.1499938964844,287.54998779296875,285.7435302734375,286.21356201171875,287.550048828125,287.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.51107595722533e-09,0.0009884241735562,-0.0108706392347812,0.0,0.0,0.0,-0.0070491475053131,60.0,0.1763824522495269,-0.0,-6.661167617494358e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57672119140625,0.0,0.0,9.280968515668064e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,9.773310011951251e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,7.218533573905006e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,9.773309284355491e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765380859375,0.0,0.0,0.0004636037047021,287.4888610839844,294.1499938964844,287.54998779296875,285.75537109375,286.20196533203125,287.550048828125,287.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.56690596450926e-09,0.000988901592791,-0.011016915552318,0.0,0.0,0.0,-0.0070768250152468,60.0,0.1763610392808914,-0.0,-6.66760442413761e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57672119140625,0.0,0.0,9.280968515668064e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,9.773310011951251e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,7.218533573905006e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,9.773309284355491e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765380859375,0.0,0.0,0.0004636037047021,287.4888610839844,294.1499938964844,287.54998779296875,285.75537109375,286.20196533203125,287.550048828125,287.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.56690596450926e-09,0.000988901592791,-0.011016915552318,0.0,0.0,0.0,-0.0070768250152468,60.0,0.1763610392808914,-0.0,-6.66760442413761e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
