time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352740,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57379150390625,0.0,0.0,9.285773558076472e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,9.778369712876156e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,7.22227050573565e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,9.778369712876156e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736389160156,0.0,0.0,0.0004638437239918,287.4862365722656,294.1499938964844,287.54998779296875,285.7676086425781,286.1905822753906,287.5500183105469,287.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626730554235792e-09,0.0009894132381305,-0.0111736543476581,0.0,0.0,0.0,-0.0071064825169742,60.0,0.1763479858636856,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57379150390625,0.0,0.0,9.285773558076472e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,9.778369712876156e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,7.22227050573565e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,9.778369712876156e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736389160156,0.0,0.0,0.0004638437239918,287.4862365722656,294.1499938964844,287.54998779296875,285.7676086425781,286.1905822753906,287.5500183105469,287.2904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626730554235792e-09,0.0009894132381305,-0.0111736543476581,0.0,0.0,0.0,-0.0071064825169742,60.0,0.1763479858636856,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708923339844,0.0,0.0,9.29082671063952e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,9.78369134827517e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,7.226200978038833e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,9.783690620679408e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707397460937,0.0,0.0,0.0004640961706172,287.483642578125,294.1499938964844,287.54998779296875,285.7802124023437,286.17938232421875,287.5500183105469,287.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.6896491134873486e-09,0.0009899511933326,-0.0113384993746876,0.0,0.0,0.0,-0.0071376739069819,60.0,0.1763420403003692,-0.0,-6.681766961946779e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708923339844,0.0,0.0,9.29082671063952e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,9.78369134827517e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706787109375,0.0,0.0,7.226200978038833e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,9.783690620679408e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707397460937,0.0,0.0,0.0004640961706172,287.483642578125,294.1499938964844,287.54998779296875,285.7802124023437,286.17938232421875,287.5500183105469,287.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.6896491134873486e-09,0.0009899511933326,-0.0113384993746876,0.0,0.0,0.0,-0.0071376739069819,60.0,0.1763420403003692,-0.0,-6.681766961946779e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,9.296023927163331e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,9.789163595996796e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,7.230242772493511e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,9.789163595996796e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,0.0004643557476811,287.4810791015625,294.1499938964844,287.54998779296875,285.79302978515625,286.1683654785156,287.5500183105469,287.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754355131808552e-09,0.0009905045153573,-0.0115080270916223,0.0,0.0,0.0,-0.0071697514504194,60.0,0.1763407438993454,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,9.296023927163331e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,9.789163595996796e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,7.230242772493511e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,9.789163595996796e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,0.0004643557476811,287.4810791015625,294.1499938964844,287.54998779296875,285.79302978515625,286.1683654785156,287.5500183105469,287.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754355131808552e-09,0.0009905045153573,-0.0115080270916223,0.0,0.0,0.0,-0.0071697514504194,60.0,0.1763407438993454,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,9.298655641032384e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663757324219,0.0,0.0,9.79193500825204e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663757324219,0.0,0.0,7.232289499370381e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56640625,0.0,0.0,9.79193500825204e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664367675781,0.0,0.0,0.0004644872096832,287.4798278808594,294.1499938964844,287.54998779296875,285.7995300292969,286.1629333496094,287.5500183105469,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787125362781808e-09,0.0009907847270369,-0.0115938829258084,0.0,0.0,0.0,-0.007185997441411,60.0,0.1763415038585662,-0.0,-6.693025511594898e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,9.301293175667524e-05,298.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649719238281,0.0,0.0,9.794712241273372e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649719238281,0.0,0.0,7.234341319417581e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649719238281,0.0,0.0,9.794712241273372e-05,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56500244140625,0.0,0.0,0.0004646189627237,287.4785461425781,294.1499938964844,287.54998779296875,285.8060607910156,286.1575622558594,287.5500183105469,287.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1763428449630737,-0.0,-6.696820520346591e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,9.306547144660726e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621337890625,0.0,0.0,9.800244879443198e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621643066406,0.0,0.0,7.238427497213706e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621643066406,0.0,0.0,9.800244879443198e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,0.0004648813919629,287.4760437011719,294.1499938964844,287.54998779296875,285.8191833496094,286.1469421386719,287.5500183105469,287.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885383209085603e-09,0.0009916250128298,-0.011851311661303,0.0,0.0,0.0,-0.0072347079403698,60.0,0.176346406340599,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,9.306547144660726e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621337890625,0.0,0.0,9.800244879443198e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621643066406,0.0,0.0,7.238427497213706e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621643066406,0.0,0.0,9.800244879443198e-05,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,0.0004648813919629,287.4760437011719,294.1499938964844,287.54998779296875,285.8191833496094,286.1469421386719,287.5500183105469,287.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885383209085603e-09,0.0009916250128298,-0.011851311661303,0.0,0.0,0.0,-0.0072347079403698,60.0,0.176346406340599,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595397949219,0.0,0.0,9.311729081673548e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,9.805702575249596e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,7.242458377731964e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,9.805701847653836e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,0.0004651402705349,287.4735717773437,294.1499938964844,287.54998779296875,285.8323059082031,286.136474609375,287.5500183105469,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1763501912355423,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595397949219,0.0,0.0,9.311729081673548e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,9.805702575249596e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,7.242458377731964e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,9.805701847653836e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,0.0004651402705349,287.4735717773437,294.1499938964844,287.54998779296875,285.8323059082031,286.136474609375,287.5500183105469,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1763501912355423,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567626953125,0.0,0.0,9.316738578490912e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565795898437,0.0,0.0,9.81097691692412e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565795898437,0.0,0.0,7.246353925438598e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566101074219,0.0,0.0,9.81097691692412e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,0.0004653904761653,287.4711303710937,294.1499938964844,287.54998779296875,285.8453674316406,286.126220703125,287.5500183105469,287.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122785921757895e-09,0.0009927101200446,-0.0121837658807635,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1763523072004318,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567626953125,0.0,0.0,9.316738578490912e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565795898437,0.0,0.0,9.81097691692412e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565795898437,0.0,0.0,7.246353925438598e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566101074219,0.0,0.0,9.81097691692412e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,0.0004653904761653,287.4711303710937,294.1499938964844,287.54998779296875,285.8453674316406,286.126220703125,287.5500183105469,287.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122785921757895e-09,0.0009927101200446,-0.0121837658807635,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1763523072004318,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,9.321569814346732e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538330078125,0.0,0.0,9.816064266487956e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538330078125,0.0,0.0,7.250111957546324e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,9.816064266487956e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55389404296875,0.0,0.0,0.0004656318051274,287.4687194824219,294.1499938964844,287.54998779296875,285.8583068847656,286.1161193847656,287.5500183105469,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724331401852404e-09,0.0009932244429364,-0.0123413642868399,0.0,0.0,0.0,-0.0073274369351565,60.0,0.176352247595787,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,9.321569814346732e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538330078125,0.0,0.0,9.816064266487956e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538330078125,0.0,0.0,7.250111957546324e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,9.816064266487956e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55389404296875,0.0,0.0,0.0004656318051274,287.4687194824219,294.1499938964844,287.54998779296875,285.8583068847656,286.1161193847656,287.5500183105469,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724331401852404e-09,0.0009932244429364,-0.0123413642868399,0.0,0.0,0.0,-0.0073274369351565,60.0,0.176352247595787,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,9.32388793444261e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.552490234375,0.0,0.0,9.818506077863276e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.552490234375,0.0,0.0,7.251914939843118e-05,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.552490234375,0.0,0.0,9.818505350267516e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525207519531,0.0,0.0,0.0004657476092688,287.467529296875,294.1499938964844,287.54998779296875,285.8646850585937,286.11114501953125,287.5500183105469,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934763656929,5.101298050647074e-09,0.000993471359834,-0.0124169867485761,0.0,0.0,0.0,-0.0073417467065155,60.0,0.176350861787796,-0.0,-6.729375456870913e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513000488281,0.0,0.0,9.326131112175062e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,9.82086785370484e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,7.253659714479e-05,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,9.82086785370484e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511474609375,0.0,0.0,0.0004658596881199,287.46636962890625,294.1499938964844,287.54998779296875,285.8710021972656,286.106201171875,287.5500183105469,287.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129229929679013e-09,0.0009937101276591,-0.012490164488554,0.0,0.0,0.0,-0.0073555936105549,60.0,0.1763483732938766,-0.0,-6.732611979032299e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486145019531,0.0,0.0,9.330380999017508e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484313964844,0.0,0.0,9.825343295233324e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484313964844,0.0,0.0,7.256965182023123e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484313964844,0.0,0.0,9.825342567637564e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484619140625,0.0,0.0,0.0004660719423554,287.4640197753906,294.1499938964844,287.54998779296875,285.8834228515625,286.096435546875,287.5500183105469,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182136053605291e-09,0.000994162634015,-0.0126287704333662,0.0,0.0,0.0,-0.0073818215169012,60.0,0.1763396859169006,-0.0,-6.73874396284191e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486145019531,0.0,0.0,9.330380999017508e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484313964844,0.0,0.0,9.825343295233324e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484313964844,0.0,0.0,7.256965182023123e-05,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484313964844,0.0,0.0,9.825342567637564e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484619140625,0.0,0.0,0.0004660719423554,287.4640197753906,294.1499938964844,287.54998779296875,285.8834228515625,286.096435546875,287.5500183105469,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182136053605291e-09,0.000994162634015,-0.0126287704333662,0.0,0.0,0.0,-0.0073818215169012,60.0,0.1763396859169006,-0.0,-6.73874396284191e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459289550781,0.0,0.0,9.334318747278304e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,9.829489863477649e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,7.260027632582933e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457763671875,0.0,0.0,9.829489863477649e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,0.0004662686842493,287.4617004394531,294.1499938964844,287.54998779296875,285.8954467773437,286.0868530273437,287.5500183105469,287.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945870842784,5.2311639464619475e-09,0.0009945818455889,-0.0127572156488895,0.0,0.0,0.0,-0.0074061267077922,60.0,0.1763260066509246,-0.0,-6.744429725813461e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459289550781,0.0,0.0,9.334318747278304e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,9.829489863477649e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,7.260027632582933e-05,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457763671875,0.0,0.0,9.829489863477649e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,0.0004662686842493,287.4617004394531,294.1499938964844,287.54998779296875,285.8954467773437,286.0868530273437,287.5500183105469,287.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945870842784,5.2311639464619475e-09,0.0009945818455889,-0.0127572156488895,0.0,0.0,0.0,-0.0074061267077922,60.0,0.1763260066509246,-0.0,-6.744429725813461e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,9.337865049019456e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,9.833223884925246e-05,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,7.26278594811447e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,9.833223884925246e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,0.0004664458101615,287.4594116210937,294.1499938964844,287.54998779296875,285.9070129394531,286.0774230957031,287.5500183105469,287.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949646191671,5.275306858010253e-09,0.0009949593804776,-0.0128728626295924,0.0,0.0,0.0,-0.0074280104599893,60.0,0.1763055473566055,-0.0,-6.749550607310084e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,9.337865049019456e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,9.833223884925246e-05,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,7.26278594811447e-05,297.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,9.833223884925246e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,0.0004664458101615,287.4594116210937,294.1499938964844,287.54998779296875,285.9070129394531,286.0774230957031,287.5500183105469,287.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949646191671,5.275306858010253e-09,0.0009949593804776,-0.0128728626295924,0.0,0.0,0.0,-0.0074280104599893,60.0,0.1763055473566055,-0.0,-6.749550607310084e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406799316406,0.0,0.0,9.341057011624798e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404968261719,0.0,0.0,9.83658610493876e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404968261719,0.0,0.0,7.265268504852429e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404968261719,0.0,0.0,9.836585377343e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,0.0004666052700486,287.4571533203125,294.1499938964844,287.54998779296875,285.9180603027344,286.06817626953125,287.5500183105469,287.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953044354915,5.315042184150798e-09,0.0009952990803867,-0.0129769630730152,0.0,0.0,0.0,-0.0074477093294262,60.0,0.1762789636850357,-0.0,-6.754162029665167e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406799316406,0.0,0.0,9.341057011624798e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404968261719,0.0,0.0,9.83658610493876e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404968261719,0.0,0.0,7.265268504852429e-05,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404968261719,0.0,0.0,9.836585377343e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,0.0004666052700486,287.4571533203125,294.1499938964844,287.54998779296875,285.9180603027344,286.06817626953125,287.5500183105469,287.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953044354915,5.315042184150798e-09,0.0009952990803867,-0.0129769630730152,0.0,0.0,0.0,-0.0074477093294262,60.0,0.1762789636850357,-0.0,-6.754162029665167e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53936767578125,0.0,0.0,9.342499834019692e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,9.83810459729284e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,7.266390457516536e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,9.83810459729284e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,0.0004666773311328,287.4560241699219,294.1499938964844,287.54998779296875,285.92333984375,286.0635986328125,287.54998779296875,287.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995457987301,5.332998043172665e-09,0.0009954526321962,-0.0130240032449364,0.0,0.0,0.0,-0.0074566104449331,60.0,0.1762630492448806,-0.0,-6.756246051509153e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,9.343834244646132e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,9.83950958470814e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,7.267428009072319e-05,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,9.83950958470814e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,0.0004667439498007,287.4549255371094,294.1499938964844,287.54998779296875,285.9284973144531,286.05908203125,287.54998779296875,287.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956000139936,5.34959943010449e-09,0.0009955946588888,-0.013067496009171,0.0,0.0,0.0,-0.007464840542525,60.0,0.1762452870607376,-0.0,-6.75817375395127e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,9.346161823486908e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353088378906,0.0,0.0,9.841960854828358e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53533935546875,0.0,0.0,7.269238994922489e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53533935546875,0.0,0.0,9.841960854828358e-05,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,0.0004668602196034,287.45269775390625,294.1499938964844,287.54998779296875,285.938232421875,286.0501403808594,287.54998779296875,287.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.3785651488169606e-09,0.0009958422742784,-0.0131433801725506,0.0,0.0,0.0,-0.0074792001396417,60.0,0.1762038171291351,-0.0,-6.761536752719621e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,9.346161823486908e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353088378906,0.0,0.0,9.841960854828358e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53533935546875,0.0,0.0,7.269238994922489e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53533935546875,0.0,0.0,9.841960854828358e-05,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,0.0004668602196034,287.45269775390625,294.1499938964844,287.54998779296875,285.938232421875,286.0501403808594,287.54998779296875,287.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.3785651488169606e-09,0.0009958422742784,-0.0131433801725506,0.0,0.0,0.0,-0.0074792001396417,60.0,0.1762038171291351,-0.0,-6.761536752719621e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.532958984375,0.0,0.0,9.348072489956394e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,9.84397338470444e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,7.270724745467305e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,9.84397265710868e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,0.0004669556801673,287.4505310058594,294.1499938964844,287.54998779296875,285.9472045898437,286.0413513183594,287.54998779296875,287.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960510069504,5.402337244220233e-09,0.0009960456518456,-0.0132056577131152,0.0,0.0,0.0,-0.0074909850955009,60.0,0.1761547327041626,-0.0,-6.764297921790785e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.532958984375,0.0,0.0,9.348072489956394e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,9.84397338470444e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,7.270724745467305e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,9.84397265710868e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,0.0004669556801673,287.4505310058594,294.1499938964844,287.54998779296875,285.9472045898437,286.0413513183594,287.54998779296875,287.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960510069504,5.402337244220233e-09,0.0009960456518456,-0.0132056577131152,0.0,0.0,0.0,-0.0074909850955009,60.0,0.1761547327041626,-0.0,-6.764297921790785e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,9.349494939669968e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,9.84547077678144e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,7.271831418620422e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302734375,0.0,0.0,9.84547077678144e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303039550781,0.0,0.0,0.0004670267226174,287.4483947753906,294.1499938964844,287.54998779296875,285.955322265625,286.03271484375,287.54998779296875,287.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962022304534,5.420021320645674e-09,0.0009961968753486,-0.0132519863545894,0.0,0.0,0.0,-0.007499752100557,60.0,0.176097422838211,-0.0,-6.766352100839867e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,9.349494939669968e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,9.84547077678144e-05,298.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,7.271831418620422e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302734375,0.0,0.0,9.84547077678144e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303039550781,0.0,0.0,0.0004670267226174,287.4483947753906,294.1499938964844,287.54998779296875,285.955322265625,286.03271484375,287.54998779296875,287.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962022304534,5.420021320645674e-09,0.0009961968753486,-0.0132519863545894,0.0,0.0,0.0,-0.007499752100557,60.0,0.176097422838211,-0.0,-6.766352100839867e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279235839844,0.0,0.0,9.350439358968288e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277404785156,0.0,0.0,9.8464654001873e-05,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277404785156,0.0,0.0,7.272565562743694e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,9.8464654001873e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,0.0004670738999266,287.4462890625,294.1499938964844,287.54998779296875,285.9625549316406,286.02423095703125,287.54998779296875,287.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963026968762,5.431754601659122e-09,0.0009962972253561,-0.0132827255874872,0.0,0.0,0.0,-0.0075055691413581,60.0,0.1760309189558029,-0.0,-6.767715632349791e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279235839844,0.0,0.0,9.350439358968288e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277404785156,0.0,0.0,9.8464654001873e-05,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277404785156,0.0,0.0,7.272565562743694e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,9.8464654001873e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,0.0004670738999266,287.4462890625,294.1499938964844,287.54998779296875,285.9625549316406,286.02423095703125,287.54998779296875,287.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963026968762,5.431754601659122e-09,0.0009962972253561,-0.0132827255874872,0.0,0.0,0.0,-0.0075055691413581,60.0,0.1760309189558029,-0.0,-6.767715632349791e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,9.350719483336434e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,9.846760076470672e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,7.272783841472119e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,9.846760076470672e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,0.000467087898869,287.4452209472656,294.1499938964844,287.54998779296875,285.9657897949219,286.0200500488281,287.54998779296875,287.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352251588341005e-09,0.0009963269112631,-0.0132918171584606,0.0,0.0,0.0,-0.0075072892941534,60.0,0.1759943217039108,-0.0,-6.768118510080967e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,9.35085554374382e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252685546875,0.0,0.0,9.846903412835672e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252685546875,0.0,0.0,7.272889342857525e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,9.846903412835672e-05,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,0.0004670947091653,287.4441833496094,294.1499938964844,287.54998779296875,285.96875,286.0158996582031,287.54998779296875,287.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436906036493383e-09,0.0009963412303477,-0.0132962204515933,0.0,0.0,0.0,-0.0075081228278577,60.0,0.1759552657604217,-0.0,-6.768313909333301e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,9.350687469122931e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,9.846726607065648e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,7.272759103216231e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,9.846726607065648e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,0.0004670862981583,287.442138671875,294.1499938964844,287.54998779296875,285.973876953125,286.0076904296875,287.54998779296875,287.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434778849178201e-09,0.0009963230695575,-0.0132906474173069,0.0,0.0,0.0,-0.0075070681050419,60.0,0.1758694946765899,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
