time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355080,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,9.350687469122931e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,9.846726607065648e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,7.272759103216231e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,9.846726607065648e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,0.0004670862981583,287.442138671875,294.1499938964844,287.54998779296875,285.973876953125,286.0076904296875,287.54998779296875,287.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434778849178201e-09,0.0009963230695575,-0.0132906474173069,0.0,0.0,0.0,-0.0075070681050419,60.0,0.1758694946765899,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,9.349931497126818e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,9.845930617302656e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,7.272171205841005e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,9.845930617302656e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,0.0004670485504902,287.4400939941406,294.1499938964844,287.54998779296875,285.97784423828125,285.9996337890625,287.54998779296875,287.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425327298524962e-09,0.0009962422773241,-0.0132658863440155,0.0,0.0,0.0,-0.007502382621169,60.0,0.1757735162973404,-0.0,-6.766968851934507e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,9.349931497126818e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,9.845930617302656e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,7.272171205841005e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,9.845930617302656e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,0.0004670485504902,287.4400939941406,294.1499938964844,287.54998779296875,285.97784423828125,285.9996337890625,287.54998779296875,287.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425327298524962e-09,0.0009962422773241,-0.0132658863440155,0.0,0.0,0.0,-0.007502382621169,60.0,0.1757735162973404,-0.0,-6.766968851934507e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181579589844,0.0,0.0,9.34869603952393e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,9.84462967608124e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,7.271210051840171e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,9.84462894848548e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,0.0004669868212658,287.4380798339844,294.1499938964844,287.54998779296875,285.97967529296875,285.9917297363281,287.54998779296875,287.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961158502846,5.4098983071071424e-09,0.0009961103787645,-0.0132254669442772,0.0,0.0,0.0,-0.007494734134525,60.0,0.1756664961576461,-0.0,-6.765176152612187e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181579589844,0.0,0.0,9.34869603952393e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,9.84462967608124e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,7.271210051840171e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,9.84462894848548e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,0.0004669868212658,287.4380798339844,294.1499938964844,287.54998779296875,285.97967529296875,285.9917297363281,287.54998779296875,287.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961158502846,5.4098983071071424e-09,0.0009961103787645,-0.0132254669442772,0.0,0.0,0.0,-0.007494734134525,60.0,0.1756664961576461,-0.0,-6.765176152612187e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,9.347171726403758e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.515625,0.0,0.0,9.843024599831553e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.515625,0.0,0.0,7.270024070749059e-05,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.515625,0.0,0.0,9.843024599831553e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,0.0004669106856454,287.43609619140625,294.1499938964844,287.54998779296875,285.9786071777344,285.98394775390625,287.54998779296875,287.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.0131756365299224,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1755523681640625,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,9.347171726403758e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.515625,0.0,0.0,9.843024599831553e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.515625,0.0,0.0,7.270024070749059e-05,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.515625,0.0,0.0,9.843024599831553e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,0.0004669106856454,287.43609619140625,294.1499938964844,287.54998779296875,285.9786071777344,285.98394775390625,287.54998779296875,287.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.0131756365299224,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1755523681640625,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,9.34630006668158e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,9.84210637398064e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,7.269345951499417e-05,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,9.84210637398064e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,0.000466867146315,287.43511962890625,294.1499938964844,287.54998779296875,285.9770202636719,285.9801330566406,287.54998779296875,287.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999112875566e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1754928678274154,-0.0,-6.761703730262525e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.513427734375,0.0,0.0,9.345363650936632e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,9.84112048172392e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,7.268617628142238e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,9.84112048172392e-05,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,0.0004668203473556,287.43414306640625,294.1499938964844,287.54998779296875,285.9748229980469,285.976318359375,287.54998779296875,287.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741197749972,60.0,0.1754320561885833,-0.0,-6.760346593637223e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,9.343291458208114e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,9.838938422035426e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,7.267006003530696e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,9.838938422035426e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,0.0004667168541345,287.4322204589844,294.1499938964844,287.54998779296875,285.96856689453125,285.9688415527344,287.54998779296875,287.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1753067374229431,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,9.343291458208114e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,9.838938422035426e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,7.267006003530696e-05,297.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,9.838938422035426e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,0.0004667168541345,287.4322204589844,294.1499938964844,287.54998779296875,285.96856689453125,285.9688415527344,287.54998779296875,287.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1753067374229431,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087890625,0.0,0.0,9.340957331005484e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,9.836480603553356e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,7.265190652105957e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,9.836479875957592e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086669921875,0.0,0.0,0.0004666002641897,287.4303283691406,294.1499938964844,287.54998779296875,285.9600830078125,285.9614562988281,287.54998779296875,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725411534309,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1751761436462402,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087890625,0.0,0.0,9.340957331005484e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,9.836480603553356e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,7.265190652105957e-05,297.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,9.836479875957592e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086669921875,0.0,0.0,0.0004666002641897,287.4303283691406,294.1499938964844,287.54998779296875,285.9600830078125,285.9614562988281,287.54998779296875,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725411534309,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1751761436462402,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,9.338375821243972e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,9.833761578192934e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,7.263183215400204e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,9.833761578192934e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,0.000466471305117,287.4284362792969,294.1499938964844,287.54998779296875,285.9495544433594,285.9542236328125,287.54998779296875,287.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1750407218933105,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065002441406,0.0,0.0,9.338375821243972e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,9.833761578192934e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,7.263183215400204e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,9.833761578192934e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,0.000466471305117,287.4284362792969,294.1499938964844,287.54998779296875,285.9495544433594,285.9542236328125,287.54998779296875,287.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1750407218933105,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042419433594,0.0,0.0,9.335555660072714e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,9.830791532294823e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,7.260989514179528e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,9.830791532294823e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041198730469,0.0,0.0,0.0004663304134737,287.4266052246094,294.1499938964844,287.54998779296875,285.9372253417969,285.9471130371094,287.54998779296875,287.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988976554372e-09,0.000994708854705,-0.0127960545942187,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1749006658792495,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042419433594,0.0,0.0,9.335555660072714e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,9.830791532294823e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,7.260989514179528e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,9.830791532294823e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041198730469,0.0,0.0,0.0004663304134737,287.4266052246094,294.1499938964844,287.54998779296875,285.9372253417969,285.9471130371094,287.54998779296875,287.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988976554372e-09,0.000994708854705,-0.0127960545942187,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1749006658792495,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50311279296875,0.0,0.0,9.334059723187238e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,9.829216287471354e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,7.259825360961258e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,9.829216287471354e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,0.0004662557039409,287.4256896972656,294.1499938964844,287.54998779296875,285.93048095703125,285.9436340332031,287.54998779296875,287.2941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945544879883,5.227335897473041e-09,0.0009945493657141,-0.012747187167406,0.0,0.0,0.0,-0.007404230069369,60.0,0.17482890188694,-0.0,-6.743985636603611e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,9.332508489023894e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,9.82758283498697e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,7.258619007188827e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,9.82758283498697e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,0.0004661782004404,287.4247741699219,294.1499938964844,287.54998779296875,285.92333984375,285.9401550292969,287.54998779296875,287.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.174756109714508,-0.0,-6.741742453186816e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,9.329246677225456e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,9.824148582993077e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,7.256082608364522e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,9.824148582993077e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,0.0004660152771975,287.4229736328125,294.1499938964844,287.54998779296875,285.9080810546875,285.93328857421875,287.54998779296875,287.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1746075898408889,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,9.329246677225456e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,9.824148582993077e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,7.256082608364522e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,9.824148582993077e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,0.0004660152771975,287.4229736328125,294.1499938964844,287.54998779296875,285.9080810546875,285.93328857421875,287.54998779296875,287.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1746075898408889,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975891113281,0.0,0.0,9.325787686975671e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,9.820505511015654e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,7.253391959238797e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974670410156,0.0,0.0,9.820504783419892e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974670410156,0.0,0.0,0.0004658424877561,287.42120361328125,294.1499938964844,287.54998779296875,285.8916931152344,285.92657470703125,287.54998779296875,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1744551509618759,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975891113281,0.0,0.0,9.325787686975671e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,9.820505511015654e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,7.253391959238797e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974670410156,0.0,0.0,9.820504783419892e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974670410156,0.0,0.0,0.0004658424877561,287.42120361328125,294.1499938964844,287.54998779296875,285.8916931152344,285.92657470703125,287.54998779296875,287.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1744551509618759,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,9.32214898057282e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952697753906,0.0,0.0,9.816673264140265e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952697753906,0.0,0.0,7.25056161172688e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49530029296875,0.0,0.0,9.816673264140265e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49530029296875,0.0,0.0,0.0004656607052311,287.4194641113281,294.1499938964844,287.54998779296875,285.8743896484375,285.91998291015625,287.54998779296875,287.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1742992103099823,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,9.32214898057282e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952697753906,0.0,0.0,9.816673264140265e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952697753906,0.0,0.0,7.25056161172688e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49530029296875,0.0,0.0,9.816673264140265e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49530029296875,0.0,0.0,0.0004656607052311,287.4194641113281,294.1499938964844,287.54998779296875,285.8743896484375,285.91998291015625,287.54998779296875,287.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1742992103099823,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,9.318351658293976e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,9.81267512543127e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,7.247608300531283e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,9.81267512543127e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931640625,0.0,0.0,0.000465471035568,287.417724609375,294.1499938964844,287.54998779296875,285.8564147949219,285.9134826660156,287.54998779296875,287.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1741401553153991,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,9.318351658293976e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,9.81267512543127e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,7.247608300531283e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,9.81267512543127e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931640625,0.0,0.0,0.000465471035568,287.417724609375,294.1499938964844,287.54998779296875,285.8564147949219,285.9134826660156,287.54998779296875,287.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1741401553153991,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922180175781,0.0,0.0,9.3164031568449e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920654296875,0.0,0.0,9.81062330538407e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920654296875,0.0,0.0,7.246092718560249e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920654296875,0.0,0.0,9.81062330538407e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920959472656,0.0,0.0,0.0004653737123589,287.4169006347656,294.1499938964844,287.54998779296875,285.84722900390625,285.9102783203125,287.54998779296875,287.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.0072079815777215e-09,0.0009926670463755,-0.0121704814955592,0.0,0.0,0.0,-0.007295103278011,60.0,0.1740596145391464,-0.0,-6.718478573475295e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911499023437,0.0,0.0,9.314422641182318e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49102783203125,0.0,0.0,9.808538015931843e-05,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49102783203125,0.0,0.0,7.244552398333326e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49102783203125,0.0,0.0,9.808537288336085e-05,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49102783203125,0.0,0.0,0.0004652747884392,287.4160461425781,294.1499938964844,287.54998779296875,285.83795166015625,285.9071350097656,287.54998779296875,287.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058039367198,0.0,0.0,0.0,-0.007282864768058,60.0,0.1739784628152847,-0.0,-6.715620770592069e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,9.310385212302208e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,9.804285946302116e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,7.241412095027044e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,9.804285946302116e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,0.0004650730988942,287.41436767578125,294.1499938964844,287.54998779296875,285.8192749023437,285.90087890625,287.54998779296875,287.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579127736389,60.0,0.1738146543502807,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4890441894531,0.0,0.0,9.310385212302208e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,9.804285946302116e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,7.241412095027044e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,9.804285946302116e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,0.0004650730988942,287.41436767578125,294.1499938964844,287.54998779296875,285.8192749023437,285.90087890625,287.54998779296875,287.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579127736389,60.0,0.1738146543502807,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,9.306277934229e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,9.799960389500484e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,7.238217222038656e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,9.799960389500484e-05,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,0.0004648679168894,287.4127197265625,294.1499938964844,287.54998779296875,285.8005676269531,285.8947448730469,287.54998779296875,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1736493408679962,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,9.306277934229e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,9.799960389500484e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,7.238217222038656e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,9.799960389500484e-05,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,0.0004648679168894,287.4127197265625,294.1499938964844,287.54998779296875,285.8005676269531,285.8947448730469,287.54998779296875,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1736493408679962,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48492431640625,0.0,0.0,9.302130638388915e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,9.795593359740452e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,7.234991790028289e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,9.79559263214469e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,0.0004646607558242,287.4111022949219,294.1499938964844,287.54998779296875,285.7820739746094,285.88873291015625,287.54998779296875,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.17348313331604,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48492431640625,0.0,0.0,9.302130638388915e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,9.795593359740452e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,7.234991790028289e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,9.79559263214469e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,0.0004646607558242,287.4111022949219,294.1499938964844,287.54998779296875,285.7820739746094,285.88873291015625,287.54998779296875,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.17348313331604,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,9.29797679418698e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,9.791219054022804e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,7.231761264847592e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,9.791219054022804e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,0.0004644532746169,287.40948486328125,294.1499938964844,287.54998779296875,285.7640380859375,285.8828125,287.54998779296875,287.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1733166575431823,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,9.29797679418698e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,9.791219054022804e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,7.231761264847592e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827575683594,0.0,0.0,9.791219054022804e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,0.0004644532746169,287.40948486328125,294.1499938964844,287.54998779296875,285.7640380859375,285.8828125,287.54998779296875,287.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1733166575431823,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,9.29590969462879e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48175048828125,0.0,0.0,9.789042815100402e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48175048828125,0.0,0.0,7.230153278214857e-05,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48175048828125,0.0,0.0,9.78904208750464e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,0.0004643500142265,287.40869140625,294.1499938964844,287.54998779296875,285.7552490234375,285.8798828125,287.54998779296875,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011855959892,0.0,0.0,0.0,-0.0071684587746858,60.0,0.1732335239648819,-0.0,-6.68893775923607e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808654785156,0.0,0.0,9.293858602177352e-05,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,9.78688258328475e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,7.228558388305828e-05,297.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,9.78688258328475e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,0.0004642475687433,287.40789794921875,294.1499938964844,287.54998779296875,285.7466735839844,285.8769836425781,287.54998779296875,287.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178559621985e-09,0.000990263884887,-0.0114342058077454,0.0,0.0,0.0,-0.0071557848714292,60.0,0.1731506288051605,-0.0,-6.685985454168987e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
