time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357420,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,9.289826266467573e-05,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,9.782636334421112e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,7.225421722978354e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,9.782636334421112e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,0.0004640461411327,287.4063415527344,294.1499938964844,287.54998779296875,285.73016357421875,285.87127685546875,287.54998779296875,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911213780637e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1729859709739685,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,9.289826266467573e-05,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,9.782636334421112e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,7.225421722978354e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,9.782636334421112e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,0.0004640461411327,287.4063415527344,294.1499938964844,287.54998779296875,285.73016357421875,285.87127685546875,287.54998779296875,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911213780637e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1729859709739685,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,9.285909618483856e-05,297.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,9.778512321645394e-05,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,7.222376007121056e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,9.778512321645394e-05,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,0.0004638505051843,287.4048156738281,294.1499938964844,287.54998779296875,285.7148132324219,285.8656616210937,287.54998779296875,287.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.6270920428526105e-09,0.0009894166141748,-0.0111746015027165,0.0,0.0,0.0,-0.0071066631935536,60.0,0.1728232353925705,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,9.285909618483856e-05,297.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,9.778512321645394e-05,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,7.222376007121056e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,9.778512321645394e-05,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,0.0004638505051843,287.4048156738281,294.1499938964844,287.54998779296875,285.7148132324219,285.8656616210937,287.54998779296875,287.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.6270920428526105e-09,0.0009894166141748,-0.0111746015027165,0.0,0.0,0.0,-0.0071066631935536,60.0,0.1728232353925705,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749755859375,0.0,0.0,9.282153769163416e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,9.774556383490562e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,7.2194539825432e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,9.774556383490562e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,0.0004636628727894,287.4032897949219,294.1499938964844,287.54998779296875,285.7008056640625,285.86016845703125,287.54998779296875,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.5802686088336494e-09,0.0009890161454677,-0.0110519239678978,0.0,0.0,0.0,-0.0070834504440426,60.0,0.172663539648056,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749755859375,0.0,0.0,9.282153769163416e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,9.774556383490562e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,7.2194539825432e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,9.774556383490562e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,0.0004636628727894,287.4032897949219,294.1499938964844,287.54998779296875,285.7008056640625,285.86016845703125,287.54998779296875,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.5802686088336494e-09,0.0009890161454677,-0.0110519239678978,0.0,0.0,0.0,-0.0070834504440426,60.0,0.172663539648056,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,9.278608195018025e-05,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,9.770823089638724e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,7.216696394607425e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,9.770822362042964e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,0.0004634857468772,287.4017944335937,294.1499938964844,287.54998779296875,285.6883850097656,285.854736328125,287.54998779296875,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361158683896,0.0,0.0,0.0,-0.0070615378208458,60.0,0.172507032752037,-0.0,-6.664048157745128e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,9.278608195018025e-05,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,9.770823089638724e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,7.216696394607425e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,9.770822362042964e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,0.0004634857468772,287.4017944335937,294.1499938964844,287.54998779296875,285.6883850097656,285.854736328125,287.54998779296875,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361158683896,0.0,0.0,0.0,-0.0070615378208458,60.0,0.172507032752037,-0.0,-6.664048157745128e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,9.276931814383715e-05,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4719543457031,0.0,0.0,9.769057942321524e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4719543457031,0.0,0.0,7.215393270598724e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4719543457031,0.0,0.0,9.769057942321524e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,0.0004634020442608,287.40106201171875,294.1499938964844,287.54998779296875,285.6828308105469,285.85205078125,287.54998779296875,287.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515175344721456e-09,0.0009884595638141,-0.0108813801780343,0.0,0.0,0.0,-0.0070511810481548,60.0,0.1724310219287872,-0.0,-6.661640128413637e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,9.275328920921312e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,9.767369192559272e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,7.214146171463653e-05,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,9.767369192559272e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710388183594,0.0,0.0,0.0004633219505194,287.4003295898437,294.1499938964844,287.54998779296875,285.6777648925781,285.84942626953125,287.54998779296875,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495185557118475e-09,0.0009882885497063,-0.0108290063217282,0.0,0.0,0.0,-0.0070412713102996,60.0,0.1723562926054,-0.0,-6.659335838321567e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46923828125,0.0,0.0,9.272347233491018e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,9.764229616848752e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,7.211826596176252e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,9.764229616848752e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,0.0004631729971151,287.3988647460937,294.1499938964844,287.54998779296875,285.669189453125,285.8442077636719,287.54998779296875,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.4580130698079765e-09,0.0009879707358777,-0.0107316141948103,0.0,0.0,0.0,-0.0070228427648544,60.0,0.1722107529640197,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46923828125,0.0,0.0,9.272347233491018e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,9.764229616848752e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,7.211826596176252e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,9.764229616848752e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,0.0004631729971151,287.3988647460937,294.1499938964844,287.54998779296875,285.669189453125,285.8442077636719,287.54998779296875,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.4580130698079765e-09,0.0009879707358777,-0.0107316141948103,0.0,0.0,0.0,-0.0070228427648544,60.0,0.1722107529640197,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673767089844,0.0,0.0,9.269696602132171e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,9.761438559507952e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,7.209765317384154e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,9.761438559507952e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,0.0004630406037904,287.3974609375,294.1499938964844,287.54998779296875,285.6628723144531,285.8390808105469,287.54998779296875,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876925032585,4.4249683917030325e-09,0.0009876880794763,-0.0106450365856289,0.0,0.0,0.0,-0.0070064612664282,60.0,0.172071099281311,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673767089844,0.0,0.0,9.269696602132171e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,9.761438559507952e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,7.209765317384154e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,9.761438559507952e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,0.0004630406037904,287.3974609375,294.1499938964844,287.54998779296875,285.6628723144531,285.8390808105469,287.54998779296875,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876925032585,4.4249683917030325e-09,0.0009876880794763,-0.0106450365856289,0.0,0.0,0.0,-0.0070064612664282,60.0,0.172071099281311,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,9.26745342439972e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,9.759076783666389e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,7.208020542748272e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,9.759076056070626e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,0.0004629285540431,287.3960266113281,294.1499938964844,287.54998779296875,285.6590576171875,285.8340759277344,287.54998779296875,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874532697722,4.396996988731416e-09,0.0009874489624053,-0.0105717508122324,0.0,0.0,0.0,-0.0069925948046147,60.0,0.1719390600919723,-0.0,-6.648023997968266e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,9.26745342439972e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,9.759076783666389e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,7.208020542748272e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,9.759076056070626e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,0.0004629285540431,287.3960266113281,294.1499938964844,287.54998779296875,285.6590576171875,285.8340759277344,287.54998779296875,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874532697722,4.396996988731416e-09,0.0009874489624053,-0.0105717508122324,0.0,0.0,0.0,-0.0069925948046147,60.0,0.1719390600919723,-0.0,-6.648023997968266e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46368408203125,0.0,0.0,9.265608241548762e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,9.75713337538764e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,7.206584996310994e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,9.757132647791876e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,0.0004628363822121,287.3946533203125,294.1499938964844,287.54998779296875,285.657958984375,285.8291320800781,287.54998779296875,287.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373981621341727e-09,0.0009872521040961,-0.0105114495381712,0.0,0.0,0.0,-0.0069811847060918,60.0,0.1718141287565231,-0.0,-6.645374384106617e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46368408203125,0.0,0.0,9.265608241548762e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,9.75713337538764e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,7.206584996310994e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,9.757132647791876e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,0.0004628363822121,287.3946533203125,294.1499938964844,287.54998779296875,285.657958984375,285.8291320800781,287.54998779296875,287.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373981621341727e-09,0.0009872521040961,-0.0105114495381712,0.0,0.0,0.0,-0.0069811847060918,60.0,0.1718141287565231,-0.0,-6.645374384106617e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,9.264887194149196e-05,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,9.75637449300848e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,7.206024747574702e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,9.75637449300848e-05,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,0.0004628003807738,287.3939514160156,294.1499938964844,287.54998779296875,285.65850830078125,285.8266906738281,287.54998779296875,287.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871795773506,4.364992367555942e-09,0.0009871752699837,-0.0104878973215818,0.0,0.0,0.0,-0.0069767283275723,60.0,0.1717555820941925,-0.0,-6.644339123340616e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,9.264256368624046e-05,297.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617919921875,0.0,0.0,9.755709470482544e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617919921875,0.0,0.0,7.205533620435745e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617919921875,0.0,0.0,9.755709470482544e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617919921875,0.0,0.0,0.0004627688613254,287.3932800292969,294.1499938964844,287.54998779296875,285.6598205566406,285.8242492675781,287.54998779296875,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871121728792,4.3571186658653005e-09,0.0009871078655123,-0.0104672675952315,0.0,0.0,0.0,-0.0069728246890008,60.0,0.171698659658432,-0.0,-6.64343318135252e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,9.263445099350064e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,9.754855273058638e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,7.204902794910595e-05,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,9.754855273058638e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,0.0004627283196896,287.3919372558594,294.1499938964844,287.54998779296875,285.6648254394531,285.8194885253906,287.54998779296875,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870255598798,4.346984994185732e-09,0.0009870212525129,-0.0104407165199518,0.0,0.0,0.0,-0.0069678011350333,60.0,0.1715930253267288,-0.0,-6.642266470180402e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,9.263445099350064e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,9.754855273058638e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,7.204902794910595e-05,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,9.754855273058638e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,0.0004627283196896,287.3919372558594,294.1499938964844,287.54998779296875,285.6648254394531,285.8194885253906,287.54998779296875,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870255598798,4.346984994185732e-09,0.0009870212525129,-0.0104407165199518,0.0,0.0,0.0,-0.0069678011350333,60.0,0.1715930253267288,-0.0,-6.642266470180402e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,9.263132960768417e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,9.754526399774476e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,7.204659777926281e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,9.754526399774476e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0004627127200365,287.3905944824219,294.1499938964844,287.54998779296875,285.6732788085937,285.8147888183594,287.54998779296875,287.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869921486824,4.343074788693002e-09,0.0009869877249002,-0.010430471971631,0.0,0.0,0.0,-0.0069658625870943,60.0,0.1714966744184494,-0.0,-6.64181598608593e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,9.263132960768417e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,9.754526399774476e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,7.204659777926281e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,9.754526399774476e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,0.0004627127200365,287.3905944824219,294.1499938964844,287.54998779296875,285.6732788085937,285.8147888183594,287.54998779296875,287.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869921486824,4.343074788693002e-09,0.0009869877249002,-0.010430471971631,0.0,0.0,0.0,-0.0069658625870943,60.0,0.1714966744184494,-0.0,-6.64181598608593e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,9.263128595193848e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,9.754522034199908e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,7.204656867543235e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,9.754522034199908e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,0.0004627125163096,287.3892822265625,294.1499938964844,287.54998779296875,285.6834716796875,285.8101806640625,287.54998779296875,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342997961259698e-09,0.0009869871428236,-0.0104302717372775,0.0,0.0,0.0,-0.0069658244028687,60.0,0.1714090555906295,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,9.263128595193848e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,9.754522034199908e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,7.204656867543235e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,9.754522034199908e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,0.0004627125163096,287.3892822265625,294.1499938964844,287.54998779296875,285.6834716796875,285.8101806640625,287.54998779296875,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342997961259698e-09,0.0009869871428236,-0.0104302717372775,0.0,0.0,0.0,-0.0069658244028687,60.0,0.1714090555906295,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,9.263130777981132e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,9.754524944582954e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,7.204658322734758e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,9.754524216987193e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,0.000462712632725,287.3879699707031,294.1499938964844,287.54998779296875,285.69366455078125,285.8056640625,287.54998779296875,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430086194007345e-09,0.0009869872592389,-0.0104302987456321,0.0,0.0,0.0,-0.0069658299908041,60.0,0.1713248789310455,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,9.263130777981132e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,9.754524944582954e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,7.204658322734758e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,9.754524216987193e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,0.000462712632725,287.3879699707031,294.1499938964844,287.54998779296875,285.69366455078125,285.8056640625,287.54998779296875,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430086194007345e-09,0.0009869872592389,-0.0104302987456321,0.0,0.0,0.0,-0.0069658299908041,60.0,0.1713248789310455,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,9.263131505576894e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,9.754525672178715e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,7.20465905033052e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,9.754524944582954e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,0.0004627126909326,287.3873291015625,294.1499938964844,287.54998779296875,285.6987609863281,285.8034362792969,287.54998779296875,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302950203418,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712831705808639,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,9.263132960768417e-05,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530334472656,0.0,0.0,9.754526399774476e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530334472656,0.0,0.0,7.204659777926281e-05,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530334472656,0.0,0.0,9.754526399774476e-05,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530334472656,0.0,0.0,0.0004627127200365,287.3866882324219,294.1499938964844,287.54998779296875,285.703857421875,285.8012084960937,287.54998779296875,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712415218353271,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,9.26313441595994e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,9.754527854966e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,7.204661233117804e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,9.754527854966e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,0.0004627128073479,287.38543701171875,294.1499938964844,287.54998779296875,285.71405029296875,285.7968444824219,287.54998779296875,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711583882570266,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,9.26313441595994e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,9.754527854966e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,7.204661233117804e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,9.754527854966e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,0.0004627128073479,287.38543701171875,294.1499938964844,287.54998779296875,285.71405029296875,285.7968444824219,287.54998779296875,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711583882570266,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504699707031,0.0,0.0,9.2631351435557e-05,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,9.754529310157524e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,7.204661960713565e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,9.754529310157524e-05,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,0.0004627128655556,287.3847351074219,294.1499938964844,287.54998779296875,285.7197570800781,285.79443359375,287.54998779296875,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711118817329406,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,9.263135871151462e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,9.754530037753284e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,7.204662688309327e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,9.754530037753284e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,0.0004627128946594,287.3841857910156,294.1499938964844,287.54998779296875,285.7242431640625,285.79254150390625,287.54998779296875,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1710753738880157,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,9.263138053938746e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,9.754531492944808e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,7.20466414350085e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.447998046875,0.0,0.0,9.754531492944808e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.447998046875,0.0,0.0,0.0004627129819709,287.3829650878906,294.1499938964844,287.54998779296875,285.73443603515625,285.7882995605469,287.54998779296875,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1709924340248108,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,9.263138053938746e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,9.754531492944808e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,7.20466414350085e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.447998046875,0.0,0.0,9.754531492944808e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.447998046875,0.0,0.0,0.0004627129819709,287.3829650878906,294.1499938964844,287.54998779296875,285.73443603515625,285.7882995605469,287.54998779296875,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1709924340248108,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,9.263139509130268e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,9.754533675732092e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,7.204664871096611e-05,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,9.75453294813633e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,0.0004627130692824,287.3817749023437,294.1499938964844,287.54998779296875,285.74462890625,285.7841796875,287.54998779296875,287.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1709095686674118,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,9.263139509130268e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,9.754533675732092e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,7.204664871096611e-05,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,9.75453294813633e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,0.0004627130692824,287.3817749023437,294.1499938964844,287.54998779296875,285.74462890625,285.7841796875,287.54998779296875,287.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1709095686674118,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,9.263140236726032e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,9.754534403327852e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,7.204665598692372e-05,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,9.754534403327852e-05,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,0.0004627130983863,287.38116455078125,294.1499938964844,287.54998779296875,285.7497253417969,285.7821350097656,287.54998779296875,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1708681732416153,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
