time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12362100,297.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,9.263169340556487e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,9.75456423475407e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,7.204688154160976e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,9.75456423475407e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,0.0004627145244739,287.36053466796875,294.1499938964844,287.54998779296875,285.9525756835937,285.713623046875,287.54998779296875,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692244708538055,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,9.263170068152248e-05,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.754564962349832e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,7.204688881756738e-05,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,9.754564962349832e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,0.0004627145535778,287.360107421875,294.1499938964844,287.54998779296875,285.9576416015625,285.71221923828125,287.54998779296875,287.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1691836416721344,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.26316497498192e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,9.754559869179502e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,7.204685243777931e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,9.754559869179502e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,0.0004627143207471,287.3592224121094,294.1499938964844,287.54998779296875,285.9677429199219,285.7094116210937,287.54998779296875,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869908681139,4.34293223605664e-09,0.000986986560747,-0.0104300994426012,0.0,0.0,0.0,-0.0069657922722399,60.0,0.1690857410430908,-0.0,-6.641799643603008e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.26316497498192e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,9.754559869179502e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,7.204685243777931e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,9.754559869179502e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,0.0004627143207471,287.3592224121094,294.1499938964844,287.54998779296875,285.9677429199219,285.7094116210937,287.54998779296875,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869908681139,4.34293223605664e-09,0.000986986560747,-0.0104300994426012,0.0,0.0,0.0,-0.0069657922722399,60.0,0.1690857410430908,-0.0,-6.641799643603008e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,9.2631446023006e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.75453876890242e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,7.204668509075418e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.75453804130666e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,0.0004627133021131,287.3583679199219,294.1499938964844,287.54998779296875,285.97784423828125,285.7066345214844,287.54998779296875,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869885398074,4.342659565281792e-09,0.0009869842324405,-0.0104293851181864,0.0,0.0,0.0,-0.0069656567648053,60.0,0.1689584553241729,-0.0,-6.641768379722637e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,9.2631446023006e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.75453876890242e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,7.204668509075418e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.75453804130666e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,0.0004627133021131,287.3583679199219,294.1499938964844,287.54998779296875,285.97784423828125,285.7066345214844,287.54998779296875,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869885398074,4.342659565281792e-09,0.0009869842324405,-0.0104293851181864,0.0,0.0,0.0,-0.0069656567648053,60.0,0.1689584553241729,-0.0,-6.641768379722637e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,9.262839012080804e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.754217171575874e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,7.204431312857196e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.754217171575874e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,0.0004626980517059,287.3575134277344,294.1499938964844,287.5483703613281,285.98638916015625,285.7038879394531,287.5497741699219,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869559435173,4.3388408421662924e-09,0.0009869515197351,-0.0104193789884448,0.0,0.0,0.0,-0.0069637638516724,60.0,0.1682519912719726,-0.0,-6.641329264311936e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,9.262839012080804e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.754217171575874e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,7.204431312857196e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.754217171575874e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,0.0004626980517059,287.3575134277344,294.1499938964844,287.5483703613281,285.98638916015625,285.7038879394531,287.5497741699219,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869559435173,4.3388408421662924e-09,0.0009869515197351,-0.0104193789884448,0.0,0.0,0.0,-0.0069637638516724,60.0,0.1682519912719726,-0.0,-6.641329264311936e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,9.261952072847636e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,9.753282938618212e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,7.203741552075371e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,9.753282938618212e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,0.0004626537265721,287.356689453125,294.1499938964844,287.54364013671875,285.9919738769531,285.7011108398437,287.5491638183594,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868612978607,4.327773250878408e-09,0.0009868569904938,-0.0103903813287615,0.0,0.0,0.0,-0.006958276964724,60.0,0.1661957949399948,-0.0,-6.640055261186717e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,9.261952072847636e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,9.753282938618212e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,7.203741552075371e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,9.753282938618212e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,0.0004626537265721,287.356689453125,294.1499938964844,287.54364013671875,285.9919738769531,285.7011108398437,287.5491638183594,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868612978607,4.327773250878408e-09,0.0009868569904938,-0.0103903813287615,0.0,0.0,0.0,-0.006958276964724,60.0,0.1661957949399948,-0.0,-6.640055261186717e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.261284139938653e-05,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.75257935351692e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,7.203222048701718e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.75257935351692e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,0.0004626203735824,287.35626220703125,294.1499938964844,287.5401611328125,285.99371337890625,285.69970703125,287.5484924316406,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867900516837,4.3194465781937205e-09,0.0009867857443168,-0.0103685641661286,0.0,0.0,0.0,-0.0069541493430733,60.0,0.1642941832542419,-0.0,-6.639096739036178e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,9.260491060558708e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.751744073582812e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,7.202605047496036e-05,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.751744073582812e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,0.0004625807632692,287.3558349609375,294.1499938964844,287.5360107421875,285.9947814941406,285.69830322265625,287.54754638671875,287.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867055341601,4.309557599668778e-09,0.0009867012267932,-0.0103426557034254,0.0,0.0,0.0,-0.0069492468610405,60.0,0.1619387716054916,-0.0,-6.637959160116226e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,9.258525824407116e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,9.74967479123734e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,7.201076368801296e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,9.74967479123734e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,0.0004624825669452,287.35504150390625,294.1499938964844,287.52569580078125,285.9950561523437,285.6953430175781,287.5448608398437,287.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864959865808,4.2850540893368824e-09,0.0009864916792139,-0.0102784549817442,0.0,0.0,0.0,-0.0069370996206998,60.0,0.1559249013662338,-0.0,-6.63513972654073e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,9.258525824407116e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,9.74967479123734e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,7.201076368801296e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,9.74967479123734e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,0.0004624825669452,287.35504150390625,294.1499938964844,287.52569580078125,285.9950561523437,285.6953430175781,287.5448608398437,287.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864959865808,4.2850540893368824e-09,0.0009864916792139,-0.0102784549817442,0.0,0.0,0.0,-0.0069370996206998,60.0,0.1559249013662338,-0.0,-6.63513972654073e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071960449219,0.0,0.0,9.25665590330027e-05,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,9.74770518951118e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,7.19962190487422e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,9.74770518951118e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,0.0004623891727533,287.3544006347656,294.1499938964844,287.51568603515625,285.9935913085937,285.6929016113281,287.5417175292969,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862966835498,4.2617447348902715e-09,0.0009862923761829,-0.0102173835039138,0.0,0.0,0.0,-0.0069255442358553,60.0,0.1497882157564163,-0.0,-6.63245813825597e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,9.256143675884232e-05,297.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,9.747166041051968e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,7.199223909992725e-05,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,9.747166041051968e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,0.0004623635904863,287.3542175292969,294.1499938964844,287.5129699707031,285.99298095703125,285.6922607421875,287.5408020019531,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862420847639,4.255360508409467e-09,0.000986237777397,-0.0102006550878286,0.0,0.0,0.0,-0.0069223791360855,60.0,0.1481251567602157,-0.0,-6.63172414760993e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,9.25336207728833e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.7442367405165e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,7.197060040198267e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,9.7442367405165e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,0.0004622246196959,287.3534240722656,294.1499938964844,287.4979858398437,285.9888000488281,285.68896484375,287.5352783203125,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220688243350423e-09,0.0009859412675723,-0.0101098120212554,0.0,0.0,0.0,-0.0069051906466484,60.0,0.1386899054050445,-0.0,-6.627736581776844e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,9.25336207728833e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.7442367405165e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,7.197060040198267e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,9.7442367405165e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,0.0004622246196959,287.3534240722656,294.1499938964844,287.4979858398437,285.9888000488281,285.68896484375,287.5352783203125,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220688243350423e-09,0.0009859412675723,-0.0101098120212554,0.0,0.0,0.0,-0.0069051906466484,60.0,0.1386899054050445,-0.0,-6.627736581776844e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,9.250295261153953e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.741006942931564e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,7.194674253696576e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.741006942931564e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,0.0004620714171323,287.3526611328125,294.1499938964844,287.4810485839844,285.982666015625,285.6854553222656,287.5282287597656,287.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.182464596880209e-09,0.0009856144897639,-0.0100096631795167,0.0,0.0,0.0,-0.0068862414918839,60.0,0.1278688311576843,-0.0,-6.623342585498905e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,9.250295261153953e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.741006942931564e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,7.194674253696576e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.741006942931564e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,0.0004620714171323,287.3526611328125,294.1499938964844,287.4810485839844,285.982666015625,285.6854553222656,287.5282287597656,287.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.182464596880209e-09,0.0009856144897639,-0.0100096631795167,0.0,0.0,0.0,-0.0068862414918839,60.0,0.1278688311576843,-0.0,-6.623342585498905e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,9.248665446648374e-05,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,9.739290544530375e-05,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,7.193406781880185e-05,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,9.739290544530375e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,0.0004619900137186,287.3522644042969,294.1499938964844,287.47186279296875,285.9789733886719,285.68359375,287.5240783691406,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854449890553,4.1621532886892965e-09,0.0009854407981038,-0.0099564464762806,0.0,0.0,0.0,-0.0068761724978685,60.0,0.1219196245074272,-0.0,-6.621008452611933e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,9.246983972843736e-05,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,9.737520304042846e-05,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,7.192099292296916e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,9.737520304042846e-05,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,0.0004619060200639,287.3518981933594,294.1499938964844,287.4623107910156,285.974853515625,285.6816711425781,287.5195617675781,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141197162965682e-09,0.0009852615185081,-0.0099015394225716,0.0,0.0,0.0,-0.0068657835945487,60.0,0.115690067410469,-0.0,-6.618600423280442e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,9.24351261346601e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.73386486293748e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,7.189399912022054e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.73386486293748e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0004617326485458,287.35113525390625,294.1499938964844,287.4419860839844,285.96551513671875,285.6776123046875,287.5093994140625,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1024450734257698,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,9.24351261346601e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.73386486293748e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,7.189399912022054e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.73386486293748e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0004617326485458,287.35113525390625,294.1499938964844,287.4419860839844,285.96551513671875,285.6776123046875,287.5093994140625,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1024450734257698,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,9.239964856533334e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.730129386298358e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,7.186640141298994e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.730129386298358e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,0.0004615554353222,287.35040283203125,294.1499938964844,287.4203796386719,285.95489501953125,285.6732482910156,287.4978332519531,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727131747564e-09,0.0009845135500654,-0.0096723586320877,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0882120132446289,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,9.239964856533334e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.730129386298358e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,7.186640141298994e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.730129386298358e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,0.0004615554353222,287.35040283203125,294.1499938964844,287.4203796386719,285.95489501953125,285.6732482910156,287.4978332519531,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727131747564e-09,0.0009845135500654,-0.0096723586320877,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0882120132446289,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,9.236422192770988e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.726398275233804e-05,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,7.183884736150503e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.726397547638044e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,0.0004613784258253,287.34967041015625,294.1499938964844,287.39764404296875,285.94317626953125,285.6685791015625,287.48486328125,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.0095682329877044e-09,0.0009841360151767,-0.009556658565998,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0731577947735786,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,9.236422192770988e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.726398275233804e-05,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,7.183884736150503e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.726397547638044e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,0.0004613784258253,287.34967041015625,294.1499938964844,287.39764404296875,285.94317626953125,285.6685791015625,287.48486328125,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.0095682329877044e-09,0.0009841360151767,-0.009556658565998,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0731577947735786,-0.0,-6.60348433711988e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,9.232963202521204e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,9.722755930852144e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,7.18119481462054e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,9.722755930852144e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,0.0004612056945916,287.34893798828125,294.1499938964844,287.3739929199219,285.9306335449219,285.6636047363281,287.4706115722656,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.9664680429041255e-09,0.0009837674442678,-0.009443731047213,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0574355274438858,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,9.232963202521204e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,9.722755930852144e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,7.18119481462054e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,9.722755930852144e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,0.0004612056945916,287.34893798828125,294.1499938964844,287.3739929199219,285.9306335449219,285.6636047363281,287.4706115722656,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.9664680429041255e-09,0.0009837674442678,-0.009443731047213,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0574355274438858,-0.0,-6.59853895967899e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,9.231286821886896e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,9.720990055939184e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,7.179890235420316e-05,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,9.720990055939184e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,0.0004611219046637,287.3486022949219,294.1499938964844,287.3619079589844,285.924072265625,285.6609802246094,287.4630126953125,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835927048698,3.945568316510162e-09,0.0009835887467488,-0.0093889711424708,0.0,0.0,0.0,-0.0067688017152249,60.0,0.0493674725294113,-0.0,-6.596141588488535e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,9.229663555743171e-05,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.719280933495612e-05,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,7.178627856774256e-05,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.719280933495612e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,0.0004610408504959,287.3482360839844,294.1499938964844,287.3497009277344,285.9173889160156,285.65826416015625,287.4551696777344,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834197117015,3.925341385269121e-09,0.0009834157535806,-0.0093359742313623,0.0,0.0,0.0,-0.006758774165064,60.0,0.0411895252764225,-0.0,-6.59382166645628e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,9.22661056392826e-05,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,9.716065687825905e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,7.176252984208986e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,9.716065687825905e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,0.0004608883464243,287.3475341796875,294.1499938964844,287.324951171875,285.9037170410156,285.652587890625,287.43865966796875,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830942144617,3.887290933590748e-09,0.0009830903727561,-0.0092362770810723,0.0,0.0,0.0,-0.0067399106919765,60.0,0.0245815403759479,-0.0,-6.589458223515976e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,9.22661056392826e-05,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,9.716065687825905e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,7.176252984208986e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,9.716065687825905e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,0.0004608883464243,287.3475341796875,294.1499938964844,287.324951171875,285.9037170410156,285.652587890625,287.43865966796875,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830942144617,3.887290933590748e-09,0.0009830903727561,-0.0092362770810723,0.0,0.0,0.0,-0.0067399106919765,60.0,0.0245815403759479,-0.0,-6.589458223515976e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,9.22415274544619e-05,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,9.713477629702538e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,7.17434159014374e-05,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,9.713477629702538e-05,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0004607655573636,287.346923828125,294.1499938964844,287.3030090332031,285.8915100097656,285.6473388671875,287.42340087890625,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828321635723,3.856656327627661e-09,0.0009828283218666,-0.0091560091823339,0.0,0.0,0.0,-0.0067247236147522,60.0,0.0097825219854712,-0.0,-6.58594672131585e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,9.223838424077258e-05,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,9.713147301226854e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,7.174097117967904e-05,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,9.713147301226854e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,0.000460749870399,287.34686279296875,294.1499938964844,287.29998779296875,285.88983154296875,285.6466064453125,287.4212646484375,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827987523749,3.852743901688882e-09,0.0009827949106693,-0.0091457590460777,0.0,0.0,0.0,-0.0067227846011519,60.0,0.0077576264739036,-0.0,-6.585498368849585e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,9.2214388132561e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,9.710619633551688e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,7.172230834839866e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,9.710619633551688e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,0.0004606299917213,287.34619140625,294.1499938964844,287.2750244140625,285.8759155273437,285.6402893066406,287.40301513671875,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825429879128,3.822832717048641e-09,0.0009825391462072,-0.0090673873201012,0.0,0.0,0.0,-0.0067079560831189,60.0,-0.0091421641409397,-0.0,-6.582070710692278e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,9.2214388132561e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,9.710619633551688e-05,297.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,7.172230834839866e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,9.710619633551688e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,0.0004606299917213,287.34619140625,294.1499938964844,287.2750244140625,285.8759155273437,285.6402893066406,287.40301513671875,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825429879128,3.822832717048641e-09,0.0009825391462072,-0.0090673873201012,0.0,0.0,0.0,-0.0067079560831189,60.0,-0.0091421641409397,-0.0,-6.582070710692278e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,9.219394996762276e-05,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.708468132885172e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,7.170641038101166e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.708468132885172e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,0.0004605279245879,287.34552001953125,294.1499938964844,287.25030517578125,285.8621826171875,285.6336669921875,287.384033203125,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823250584304,3.797360204060851e-09,0.0009823213331401,-0.009000645019114,0.0,0.0,0.0,-0.0066953282803297,60.0,-0.0259664710611104,-0.0,-6.579151801133777e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
