time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364440,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,9.219394996762276e-05,297.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.708468132885172e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,7.170641038101166e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.708468132885172e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,0.0004605279245879,287.34552001953125,294.1499938964844,287.25030517578125,285.8621826171875,285.6336669921875,287.384033203125,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823250584304,3.797360204060851e-09,0.0009823213331401,-0.009000645019114,0.0,0.0,0.0,-0.0066953282803297,60.0,-0.0259664710611104,-0.0,-6.579151801133777e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,9.218527702614664e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,9.707554272608832e-05,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,7.169966556830332e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,9.707554272608832e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,0.0004604845598805,287.3451843261719,294.1499938964844,287.2380676269531,285.85546875,285.6302185058594,287.37432861328125,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822326246649,3.786543079087323e-09,0.0009822287829592,-0.0089723030105233,0.0,0.0,0.0,-0.006689965724945,60.0,-0.034303106367588,-0.0,-6.577913325145347e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,9.217771730618551e-05,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,9.70675828284584e-05,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,7.169378659455106e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,9.70675828284584e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,0.0004604468122124,287.3448486328125,294.1499938964844,287.2260131835937,285.848876953125,285.626708984375,287.3644714355469,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821520652621,3.777122614678774e-09,0.0009821482235565,-0.0089476192370057,0.0,0.0,0.0,-0.0066852951422333,60.0,-0.0425629429519176,-0.0,-6.576834010729726e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.21659666346386e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,9.705520642455669e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,7.168464799178764e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,9.705520642455669e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,0.0004603881097864,287.3442077636719,294.1499938964844,287.2023620605469,285.836181640625,285.61944580078125,287.34442138671875,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820266859605,3.762469447110561e-09,0.0009820229606702,-0.0089092263951897,0.0,0.0,0.0,-0.0066780312918126,60.0,-0.0587542504072189,-0.0,-6.575155708787861e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.21659666346386e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,9.705520642455669e-05,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,7.168464799178764e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,9.705520642455669e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,0.0004603881097864,287.3442077636719,294.1499938964844,287.2023620605469,285.836181640625,285.61944580078125,287.34442138671875,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820266859605,3.762469447110561e-09,0.0009820229606702,-0.0089092263951897,0.0,0.0,0.0,-0.0066780312918126,60.0,-0.0587542504072189,-0.0,-6.575155708787861e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,9.215804311679676e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,9.704686817713082e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,7.167848525568843e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,9.704686817713082e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,0.0004603485576808,287.34356689453125,294.1499938964844,287.1796264648437,285.8243103027344,285.6119384765625,287.3240966796875,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0744727998971939,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,9.215804311679676e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,9.704686817713082e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,7.167848525568843e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,9.704686817713082e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,0.0004603485576808,287.34356689453125,294.1499938964844,287.1796264648437,285.8243103027344,285.6119384765625,287.3240966796875,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0744727998971939,-0.0,-6.574023814209795e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,9.215420141117649e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,9.704282274469732e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,7.1675494837109e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,9.704282274469732e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0004603293491527,287.34295654296875,294.1499938964844,287.1579895019531,285.8134765625,285.60418701171875,287.3035888671875,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819010738283,3.747788301922128e-09,0.000981897348538,-0.0088707590475678,0.0,0.0,0.0,-0.0066707525402307,60.0,-0.0895244032144546,-0.0,-6.573474564675055e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,9.215420141117649e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,9.704282274469732e-05,297.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,7.1675494837109e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,9.704282274469732e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,0.0004603293491527,287.34295654296875,294.1499938964844,287.1579895019531,285.8134765625,285.60418701171875,287.3035888671875,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819010738283,3.747788301922128e-09,0.000981897348538,-0.0088707590475678,0.0,0.0,0.0,-0.0066707525402307,60.0,-0.0895244032144546,-0.0,-6.573474564675055e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,9.215386671712622e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.704246622277424e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,7.167523290263489e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.704246622277424e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0004603276611305,287.34234619140625,294.1499938964844,287.1376953125,285.8039245605469,285.59619140625,287.2830810546875,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981897348538,3.747355759031734e-09,0.0009818936232477,-0.0088696265593171,0.0,0.0,0.0,-0.0066705383360385,60.0,-0.1037524715065956,-0.0,-6.573424826683549e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,9.215386671712622e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.704246622277424e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,7.167523290263489e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.704246622277424e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0004603276611305,287.34234619140625,294.1499938964844,287.1376953125,285.8039245605469,285.59619140625,287.2830810546875,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981897348538,3.747355759031734e-09,0.0009818936232477,-0.0088696265593171,0.0,0.0,0.0,-0.0066705383360385,60.0,-0.1037524715065956,-0.0,-6.573424826683549e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,9.21548780752346e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.704353578854352e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,7.167601870605722e-05,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.704352851258592e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,0.000460332725197,287.342041015625,294.1499938964844,287.12811279296875,285.7996826171875,285.5921325683594,287.2728881835937,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819081751629,3.7486134196740295e-09,0.0009819044498726,-0.0088729215785861,0.0,0.0,0.0,-0.0066711618565022,60.0,-0.1104953661561012,-0.0,-6.57356906685891e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.215664613293484e-05,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.704539115773514e-05,297.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,7.16773938620463e-05,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.704539115773514e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,0.0004603415436577,287.3417358398437,294.1499938964844,287.11895751953125,285.7958374023437,285.5880126953125,287.2627258300781,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750807664459899e-09,0.0009819231927394,-0.0088786706328392,0.0,0.0,0.0,-0.0066722496412694,60.0,-0.1169837936758995,-0.0,-6.573820598987369e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,9.21620594453998e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,9.705109550850466e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,7.168161391746253e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,9.705109550850466e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,0.00046036861022,287.34112548828125,294.1499938964844,287.1019897460937,285.7894592285156,285.5796813964844,287.2427062988281,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757547606397793e-09,0.0009819808183237,-0.008896330371499,0.0,0.0,0.0,-0.0066755907610058,60.0,-0.1291265189647674,-0.0,-6.574592248398403e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,9.21620594453998e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,9.705109550850466e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,7.168161391746253e-05,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,9.705109550850466e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,0.00046036861022,287.34112548828125,294.1499938964844,287.1019897460937,285.7894592285156,285.5796813964844,287.2427062988281,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757547606397793e-09,0.0009819808183237,-0.008896330371499,0.0,0.0,0.0,-0.0066755907610058,60.0,-0.1291265189647674,-0.0,-6.574592248398403e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,9.216889156959952e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.705828415462749e-05,297.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,7.168691809056327e-05,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.705828415462749e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,0.0004604027199093,287.340576171875,294.1499938964844,287.08758544921875,285.7850952148437,285.5715637207031,287.22393798828125,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1396106034517288,-0.0,-6.57556498140366e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.216921171173452e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,9.705862612463534e-05,297.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,7.168716547312215e-05,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,9.705862612463534e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,0.00046040432062,287.3405456542969,294.1499938964844,287.0870361328125,285.78497314453125,285.5712280273437,287.2231750488281,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439604646621e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.140026107430458,-0.0,-6.575610456138747e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,9.217758633894846e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,9.706745186122134e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,7.169368473114446e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,9.706745186122134e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,0.0004604461719281,287.3399658203125,294.1499938964844,287.0743103027344,285.7825927734375,285.56268310546875,287.2043762207031,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776870372007579e-09,0.0009821460116654,-0.0089469589293003,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1494708210229873,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,9.217758633894846e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,9.706745186122134e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,7.169368473114446e-05,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,9.706745186122134e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,0.0004604461719281,287.3399658203125,294.1499938964844,287.0743103027344,285.7825927734375,285.56268310546875,287.2043762207031,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776870372007579e-09,0.0009821460116654,-0.0089469589293003,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1494708210229873,-0.0,-6.57680487847756e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,9.218639024766162e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,9.70767214312218e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,7.17005314072594e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,9.70767214312218e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,0.000460490147816,287.33941650390625,294.1499938964844,287.0639953613281,285.7825622558594,285.5540771484375,287.1864929199219,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1573747098445892,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,9.218639024766162e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,9.70767214312218e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,7.17005314072594e-05,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,9.70767214312218e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,0.000460490147816,287.33941650390625,294.1499938964844,287.0639953613281,285.7825622558594,285.5540771484375,287.1864929199219,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1573747098445892,-0.0,-6.578059696948912e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,9.219074854627252e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,9.708130528451876e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,7.170392200350761e-05,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,9.708129800856112e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,0.0004605118883773,287.339111328125,294.1499938964844,287.0598449707031,285.78350830078125,285.5497741699219,287.1780090332031,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.160656526684761,-0.0,-6.578680711299968e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825988769531,0.0,0.0,9.219493949785829e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,9.708572179079056e-05,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,7.170718163251877e-05,297.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,9.708572179079056e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,0.0004605328431352,287.3388366699219,294.1499938964844,287.0563659667969,285.7850952148437,285.54547119140625,287.1698303222656,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1635090857744217,-0.0,-6.579278988283478e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,9.220249921781942e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,9.709368168842047e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,7.171306060627103e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,9.709368168842047e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,0.0004605706199072,287.3382873535156,294.1499938964844,287.0516357421875,285.7903747558594,285.53692626953125,287.1544494628906,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874460193261e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1678779572248459,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,9.220249921781942e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,9.709368168842047e-05,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,7.171306060627103e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,9.709368168842047e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,0.0004605706199072,287.3382873535156,294.1499938964844,287.0516357421875,285.7903747558594,285.53692626953125,287.1544494628906,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874460193261e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1678779572248459,-0.0,-6.580356881613626e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,9.220851643476637e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.71000117715448e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,7.171773904701695e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.71000117715448e-05,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,0.0004606006550602,287.3377380371094,294.1499938964844,287.04998779296875,285.79864501953125,285.5284729003906,287.14068603515625,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1701739728450775,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,9.220851643476637e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.71000117715448e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,7.171773904701695e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.71000117715448e-05,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,0.0004606006550602,287.3377380371094,294.1499938964844,287.04998779296875,285.79864501953125,285.5284729003906,287.14068603515625,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1701739728450775,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,9.222343942383304e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,9.711572783999144e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,7.172934419941157e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,9.711572783999144e-05,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,0.00046067518997,287.33721923828125,294.1499938964844,287.0516357421875,285.81005859375,285.5201721191406,287.1287536621094,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964864939451,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1703325510025024,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,9.222343942383304e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,9.711572783999144e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,7.172934419941157e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,9.711572783999144e-05,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,0.00046067518997,287.33721923828125,294.1499938964844,287.0516357421875,285.81005859375,285.5201721191406,287.1287536621094,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964864939451,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1703325510025024,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,9.22549661481753e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,9.714892803458496e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,7.175387145252898e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,9.714892803458496e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,0.0004608326999004,287.3367004394531,294.1499938964844,287.0563659667969,285.8244323730469,285.5120849609375,287.118896484375,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873207088389563e-09,0.0009829696500673,-0.0091993752866983,0.0,0.0,0.0,-0.006732927635312,60.0,-0.1682660281658172,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,9.22549661481753e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,9.714892803458496e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,7.175387145252898e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,9.714892803458496e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,0.0004608326999004,287.3367004394531,294.1499938964844,287.0563659667969,285.8244323730469,285.5120849609375,287.118896484375,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873207088389563e-09,0.0009829696500673,-0.0091993752866983,0.0,0.0,0.0,-0.006732927635312,60.0,-0.1682660281658172,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,9.227672853739932e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.717184002511205e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,7.177079532993957e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.717184002511205e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,0.0004609413736034,287.33642578125,294.1499938964844,287.0598449707031,285.83270263671875,285.5081481933594,287.1147155761719,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.900311185134342e-09,0.0009832014329731,-0.0092703914269804,0.0,0.0,0.0,-0.0067463642917573,60.0,-0.1665152162313461,-0.0,-6.590951073803808e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,9.230266005033629e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.719915396999568e-05,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,7.179096428444609e-05,297.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.719915396999568e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,0.0004610709147527,287.336181640625,294.1499938964844,287.0639953613281,285.84161376953125,285.5042419433594,287.111083984375,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834816446527,3.932615566526465e-09,0.0009834776865318,-0.0093550337478518,0.0,0.0,0.0,-0.0067623788490891,60.0,-0.1642852276563644,-0.0,-6.594655843628061e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,9.236526966560632e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,9.72650814219378e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,7.183966226875782e-05,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,9.72650814219378e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,0.0004613836936186,287.3356628417969,294.1499938964844,287.0743103027344,285.8613586425781,285.4967041015625,287.1053771972656,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841485880315,4.010611398541641e-09,0.0009841446299105,-0.0095593919977545,0.0,0.0,0.0,-0.0068010445684194,60.0,-0.1585126966238021,-0.0,-6.603604418842225e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,9.236526966560632e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,9.72650814219378e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,7.183966226875782e-05,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,9.72650814219378e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,0.0004613836936186,287.3356628417969,294.1499938964844,287.0743103027344,285.8613586425781,285.4967041015625,287.1053771972656,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841485880315,4.010611398541641e-09,0.0009841446299105,-0.0095593919977545,0.0,0.0,0.0,-0.0068010445684194,60.0,-0.1585126966238021,-0.0,-6.603604418842225e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,9.244096145266668e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,9.734478953760116e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,7.189853204181418e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,9.734478953760116e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,0.0004617617814801,287.33514404296875,294.1499938964844,287.0870361328125,285.8834533691406,285.4894714355469,287.1019897460937,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849549969658,4.104905304558315e-09,0.0009849509224295,-0.0098064513877034,0.0,0.0,0.0,-0.0068477904424071,60.0,-0.1509442180395126,-0.0,-6.614430958507e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,9.244096145266668e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,9.734478953760116e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,7.189853204181418e-05,297.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,9.734478953760116e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,0.0004617617814801,287.33514404296875,294.1499938964844,287.0870361328125,285.8834533691406,285.4894714355469,287.1019897460937,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849549969658,4.104905304558315e-09,0.0009849509224295,-0.0098064513877034,0.0,0.0,0.0,-0.0068477904424071,60.0,-0.1509442180395126,-0.0,-6.614430958507e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,9.252827294403688e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,9.7436728538014e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,7.196643855422735e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,9.7436728538014e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,0.0004621979023795,287.33465576171875,294.1499938964844,287.1019897460937,285.9076843261719,285.48260498046875,287.10107421875,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858851553872,4.2136680811211136e-09,0.0009858808480203,-0.0100914193317294,0.0,0.0,0.0,-0.0069017084315419,60.0,-0.1417806446552276,-0.0,-6.62692940522902e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,9.252827294403688e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,9.7436728538014e-05,297.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,7.196643855422735e-05,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,9.7436728538014e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,0.0004621979023795,287.33465576171875,294.1499938964844,287.1019897460937,285.9076843261719,285.48260498046875,287.10107421875,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858851553872,4.2136680811211136e-09,0.0009858808480203,-0.0100914193317294,0.0,0.0,0.0,-0.0069017084315419,60.0,-0.1417806446552276,-0.0,-6.62692940522902e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
