time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366780,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,9.26251377677545e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,9.753873746376485e-05,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,7.204178109532222e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,9.753873746376485e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,0.0004626817535609,287.33416748046875,294.1499938964844,287.11895751953125,285.9338684082031,285.47613525390625,287.10272216796875,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869171772152,4.3343417743813015e-09,0.0009869127534329,-0.0104075921699404,0.0,0.0,0.0,-0.0069615319371223,60.0,-0.1311698257923126,-0.0,-6.640811278657567e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,9.26251377677545e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,9.753873746376485e-05,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,7.204178109532222e-05,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,9.753873746376485e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,0.0004626817535609,287.33416748046875,294.1499938964844,287.11895751953125,285.9338684082031,285.47613525390625,287.10272216796875,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869171772152,4.3343417743813015e-09,0.0009869127534329,-0.0104075921699404,0.0,0.0,0.0,-0.0069615319371223,60.0,-0.1311698257923126,-0.0,-6.640811278657567e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,9.267636050935836e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.75926814135164e-05,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,7.208162423921749e-05,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.75926814135164e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,0.0004629376635421,287.3339233398437,294.1499938964844,287.12811279296875,285.9476318359375,285.4730529785156,287.1045837402344,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874628158286,4.398160058372014e-09,0.0009874585084617,-0.0105747980996966,0.0,0.0,0.0,-0.006993168964982,60.0,-0.1253347545862198,-0.0,-6.648158290545325e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738098144531,0.0,0.0,9.2729227617383e-05,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,9.764834976522252e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,7.212274067569524e-05,297.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,9.764834976522252e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,0.0004632017225958,287.33367919921875,294.1499938964844,287.1376953125,285.9617614746094,285.4700927734375,287.1071472167969,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880261495709,4.4640202645496174e-09,0.0009880216093733,-0.0107473535463213,0.0,0.0,0.0,-0.0070258188061416,60.0,-0.1191948279738426,-0.0,-6.655744755335037e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,9.283810504712164e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,9.776300430530682e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,7.220741827040911e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,0.0004637455858755,287.3332214355469,294.1499938964844,287.1579895019531,285.9911804199219,285.4645080566406,287.1141357421875,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599655767378863e-09,0.0009891814552247,-0.0111027192324399,0.0,0.0,0.0,-0.0070930593647062,60.0,-0.1061320528388023,-0.0,-6.671381669320908e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,9.283810504712164e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,9.776300430530682e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,7.220741827040911e-05,297.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,0.0004637455858755,287.3332214355469,294.1499938964844,287.1579895019531,285.9911804199219,285.4645080566406,287.1141357421875,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599655767378863e-09,0.0009891814552247,-0.0111027192324399,0.0,0.0,0.0,-0.0070930593647062,60.0,-0.1061320528388023,-0.0,-6.671381669320908e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,9.294853953178972e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.787929593585432e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,7.229331095004454e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.787929593585432e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,0.000464297219878,287.3327331542969,294.1499938964844,287.1796264648437,286.0218811035156,285.4594116210937,287.12371826171875,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903627214953,4.7372337164119935e-09,0.0009903579484671,-0.0114631699398159,0.0,0.0,0.0,-0.007161262910813,60.0,-0.0920244753360748,-0.0,-6.687262299465146e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,9.294853953178972e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.787929593585432e-05,297.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,7.229331095004454e-05,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.787929593585432e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,0.000464297219878,287.3327331542969,294.1499938964844,287.1796264648437,286.0218811035156,285.4594116210937,287.12371826171875,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903627214953,4.7372337164119935e-09,0.0009903579484671,-0.0114631699398159,0.0,0.0,0.0,-0.007161262910813,60.0,-0.0920244753360748,-0.0,-6.687262299465146e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,9.305706771556288e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.79935794021003e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,7.237771933432668e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.79935794021003e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,0.0004648393369279,287.332275390625,294.1499938964844,287.2023620605469,286.0536499023437,285.45477294921875,287.1357421875,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872433567726375e-09,0.0009915140690281,-0.0118173854425549,0.0,0.0,0.0,-0.0072282874025404,60.0,-0.0770599171519279,-0.0,-6.70288571313904e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,9.305706771556288e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.79935794021003e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,7.237771933432668e-05,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.79935794021003e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,0.0004648393369279,287.332275390625,294.1499938964844,287.2023620605469,286.0536499023437,285.45477294921875,287.1357421875,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872433567726375e-09,0.0009915140690281,-0.0118173854425549,0.0,0.0,0.0,-0.0072282874025404,60.0,-0.0770599171519279,-0.0,-6.70288571313904e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,9.315981151303276e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,9.81017728918232e-05,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,7.245763845276088e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,9.81017728918232e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,0.000465352582978,287.33184814453125,294.1499938964844,287.2260131835937,286.0863037109375,285.4505920410156,287.1501159667969,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926136117428,5.0004342888598785e-09,0.000992608605884,-0.0121527360752224,0.0,0.0,0.0,-0.0072917430661618,60.0,-0.0613556466996669,-0.0,-6.717694844837753e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,9.315981151303276e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,9.81017728918232e-05,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,7.245763845276088e-05,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,9.81017728918232e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,0.000465352582978,287.33184814453125,294.1499938964844,287.2260131835937,286.0863037109375,285.4505920410156,287.1501159667969,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926136117428,5.0004342888598785e-09,0.000992608605884,-0.0121527360752224,0.0,0.0,0.0,-0.0072917430661618,60.0,-0.0613556466996669,-0.0,-6.717694844837753e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,9.320796380052344e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,9.815248631639406e-05,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,7.249508780660108e-05,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,9.815248631639406e-05,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,0.0004655931261368,287.33160400390625,294.1499938964844,287.2380676269531,286.1028747558594,285.4486999511719,287.1581115722656,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931267704814,5.060424523861684e-09,0.0009931216482073,-0.0123099032789468,0.0,0.0,0.0,-0.007321482989937,60.0,-0.053273607045412,-0.0,-6.724640400079809e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,9.325342398369683e-05,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,9.820034756558016e-05,297.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,7.25304416846484e-05,297.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,9.820034756558016e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,0.0004658201651182,287.3313903808594,294.1499938964844,287.25030517578125,286.1195983886719,285.44696044921875,287.1665954589844,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936110582202,5.1170503390096655e-09,0.0009936059359461,-0.0124582555145025,0.0,0.0,0.0,-0.0073495549149811,60.0,-0.0450677946209907,-0.0,-6.731200130616345e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,9.333548950962722e-05,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,9.828677139012144e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,7.259427366079763e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,9.828677139012144e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,0.000466230121674,287.3309326171875,294.1499938964844,287.2750244140625,286.1533508300781,285.4437561035156,287.1848449707031,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219285892366088e-09,0.0009944800985977,-0.0127260973677039,0.0,0.0,0.0,-0.0074002379551529,60.0,-0.0283694136887788,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,9.333548950962722e-05,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,9.828677139012144e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,7.259427366079763e-05,297.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,9.828677139012144e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,0.000466230121674,287.3309326171875,294.1499938964844,287.2750244140625,286.1533508300781,285.4437561035156,287.1848449707031,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219285892366088e-09,0.0009944800985977,-0.0127260973677039,0.0,0.0,0.0,-0.0074002379551529,60.0,-0.0283694136887788,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.340505494037644e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,9.836002573138104e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,7.26483776816167e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,9.836002573138104e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,0.0004665776214096,287.3305053710937,294.1499938964844,287.29998779296875,286.18731689453125,285.44110107421875,287.2048034667969,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305948125311488e-09,0.0009952211985364,-0.0129531379789114,0.0,0.0,0.0,-0.0074432003311812,60.0,-0.011383599601686,-0.0,-6.753106163159829e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.340505494037644e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,9.836002573138104e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,7.26483776816167e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,9.836002573138104e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,0.0004665776214096,287.3305053710937,294.1499938964844,287.29998779296875,286.18731689453125,285.44110107421875,287.2048034667969,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305948125311488e-09,0.0009952211985364,-0.0129531379789114,0.0,0.0,0.0,-0.0074432003311812,60.0,-0.011383599601686,-0.0,-6.753106163159829e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674621582031,0.0,0.0,9.346663136966528e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,9.842486906563865e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,7.269626803463325e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,9.842486906563865e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,0.0004668851906899,287.330078125,294.1499938964844,287.324951171875,286.2212829589844,285.4389343261719,287.2259521484375,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958825539797,5.382654322261261e-09,0.0009958771988749,-0.0131540931761264,0.0,0.0,0.0,-0.0074812266975641,60.0,0.0057078851386904,-0.0,-6.762012105809846e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674621582031,0.0,0.0,9.346663136966528e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,9.842486906563865e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,7.269626803463325e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,9.842486906563865e-05,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,0.0004668851906899,287.330078125,294.1499938964844,287.324951171875,286.2212829589844,285.4389343261719,287.2259521484375,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958825539797,5.382654322261261e-09,0.0009958771988749,-0.0131540931761264,0.0,0.0,0.0,-0.0074812266975641,60.0,0.0057078851386904,-0.0,-6.762012105809846e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,9.35272328206338e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,9.848868648987263e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,7.274340896401554e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,9.848868648987263e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,0.0004671879287343,287.32965087890625,294.1499938964844,287.3497009277344,286.25506591796875,285.43719482421875,287.2480773925781,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965281933546,5.4581525965602395e-09,0.0009965227218344,-0.0133518818765878,0.0,0.0,0.0,-0.0075186546891927,60.0,0.0227549895644187,-0.0,-6.770783045340067e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,9.35272328206338e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,9.848868648987263e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,7.274340896401554e-05,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,9.848868648987263e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,0.0004671879287343,287.32965087890625,294.1499938964844,287.3497009277344,286.25506591796875,285.43719482421875,287.2480773925781,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965281933546,5.4581525965602395e-09,0.0009965227218344,-0.0133518818765878,0.0,0.0,0.0,-0.0075186546891927,60.0,0.0227549895644187,-0.0,-6.770783045340067e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,9.35617063078098e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,9.85249935183674e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,7.277022086782381e-05,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,9.85249935183674e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,0.0004673601360991,287.3294677734375,294.1499938964844,287.3619079589844,286.2718200683594,285.4365234375,287.25946044921875,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968954836949,5.501099131777209e-09,0.0009968900121748,-0.0134643921628594,0.0,0.0,0.0,-0.0075399447232484,60.0,0.0312127117067575,-0.0,-6.775774608058782e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,9.360108379041776e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,9.856645192485304e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,7.280084537342191e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,9.856645192485304e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,0.0004675568197853,287.3292541503906,294.1499938964844,287.3739929199219,286.2884521484375,285.4359436035156,287.2710266113281,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973149280995,5.550151005451198e-09,0.000997309340164,-0.0135928960517048,0.0,0.0,0.0,-0.0075642620213329,60.0,0.0396026596426963,-0.0,-6.78147813459873e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,9.369768667966127e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,9.866818436421454e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,7.287598418770358e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,9.866818436421454e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,0.0004680393612943,287.3288269042969,294.1499938964844,287.39764404296875,286.3211669921875,285.4350891113281,287.2945556640625,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983440395444,5.6704982931421455e-09,0.000998338451609,-0.0139081738889217,0.0,0.0,0.0,-0.0076239230111241,60.0,0.0561308115720748,-0.0,-6.795482221377824e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,9.369768667966127e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,9.866818436421454e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,7.287598418770358e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,9.866818436421454e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,0.0004680393612943,287.3288269042969,294.1499938964844,287.39764404296875,286.3211669921875,285.4350891113281,287.2945556640625,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983440395444,5.6704982931421455e-09,0.000998338451609,-0.0139081738889217,0.0,0.0,0.0,-0.0076239230111241,60.0,0.0561308115720748,-0.0,-6.795482221377824e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,9.381968266097827e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,9.879664867185056e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,7.297086995095015e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,9.879664867185056e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,0.0004686487664002,287.32843017578125,294.1499938964844,287.4203796386719,286.3530578613281,285.4346923828125,287.318603515625,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996438166126,5.82248560476728e-09,0.0009996379958465,-0.0143063338473439,0.0,0.0,0.0,-0.0076992693357169,60.0,0.0721664428710937,-0.0,-6.813188946352966e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,9.381968266097827e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,9.879664867185056e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,7.297086995095015e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,9.879664867185056e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,0.0004686487664002,287.32843017578125,294.1499938964844,287.4203796386719,286.3530578613281,285.4346923828125,287.318603515625,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996438166126,5.82248560476728e-09,0.0009996379958465,-0.0143063338473439,0.0,0.0,0.0,-0.0076992693357169,60.0,0.0721664428710937,-0.0,-6.813188946352966e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,9.39640449360013e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.89486652542837e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,7.308314525289461e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.89486652542837e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,0.0004693698720075,287.3280334472656,294.1499938964844,287.4419860839844,286.3838806152344,285.4346923828125,287.3429260253906,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011817794293,6.0023293002586806e-09,0.0010011758422479,-0.014777461066842,0.0,0.0,0.0,-0.0077884253114461,60.0,0.0875424593687057,-0.0,-6.834170562797226e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,9.39640449360013e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.89486652542837e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,7.308314525289461e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.89486652542837e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,0.0004693698720075,287.3280334472656,294.1499938964844,287.4419860839844,286.3838806152344,285.4346923828125,287.3429260253906,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011817794293,6.0023293002586806e-09,0.0010011758422479,-0.014777461066842,0.0,0.0,0.0,-0.0077884253114461,60.0,0.0875424593687057,-0.0,-6.834170562797226e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,9.412844519829378e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,9.91217966657132e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,7.321102020796388e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,9.91217966657132e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,0.0004701911238953,287.32763671875,294.1499938964844,287.4623107910156,286.41339111328125,285.43505859375,287.3672790527344,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029333643615,6.207153013804145e-09,0.0010029271943494,-0.0153140155598521,0.0,0.0,0.0,-0.0078899646177887,60.0,0.1021837964653968,-0.0,-6.858105194851305e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,9.412844519829378e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,9.91217966657132e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,7.321102020796388e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,9.91217966657132e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36297607421875,0.0,0.0,0.0004701911238953,287.32763671875,294.1499938964844,287.4623107910156,286.41339111328125,285.43505859375,287.3672790527344,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029333643615,6.207153013804145e-09,0.0010029271943494,-0.0153140155598521,0.0,0.0,0.0,-0.0078899646177887,60.0,0.1021837964653968,-0.0,-6.858105194851305e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,9.421649883734062e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,9.921451419359072e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,7.327950152102858e-05,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,9.921451419359072e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,0.0004706309409812,287.32745361328125,294.1499938964844,287.47186279296875,286.4276123046875,285.43536376953125,287.3793640136719,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038714390248,6.3168470454399994e-09,0.0010038651525974,-0.0156013639643788,0.0,0.0,0.0,-0.0079443445429205,60.0,0.1091767027974128,-0.0,-6.870941149372811e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,9.430752106709406e-05,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,9.931036765919998e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,7.33503038645722e-05,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,9.931036765919998e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,0.0004710856301244,287.3272705078125,294.1499938964844,287.4810485839844,286.4414367675781,285.4357604980469,287.39129638671875,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048412950709,6.43025277469178e-09,0.0010048348922282,-0.0158984307199716,0.0,0.0,0.0,-0.0080005647614598,60.0,0.1159005165100097,-0.0,-6.88422403527511e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,9.449318167753518e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,9.95058799162507e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,7.349470251938328e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,9.95058799162507e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,0.0004720130527857,287.3268737792969,294.1499938964844,287.4979858398437,286.4677734375,285.436767578125,287.4146728515625,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068194242194,6.661556639642185e-09,0.001006812788546,-0.0165043193846941,0.0,0.0,0.0,-0.0081152319908142,60.0,0.1285517215728759,-0.0,-6.911354688554638e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,9.449318167753518e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,9.95058799162507e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,7.349470251938328e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,9.95058799162507e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,0.0004720130527857,287.3268737792969,294.1499938964844,287.4979858398437,286.4677734375,285.436767578125,287.4146728515625,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068194242194,6.661556639642185e-09,0.001006812788546,-0.0165043193846941,0.0,0.0,0.0,-0.0081152319908142,60.0,0.1285517215728759,-0.0,-6.911354688554638e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,9.467558993492275e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,9.969795792130752e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,7.363657641690224e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,9.969795792130752e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,0.0004729242064058,287.3265075683594,294.1499938964844,287.5129699707031,286.4921569824219,285.4380187988281,287.4370422363281,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008762861602,6.888806414195869e-09,0.001008755993098,-0.0170995723456144,0.0,0.0,0.0,-0.0082278903573751,60.0,0.1399972289800644,-0.0,-6.938062568906389e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,9.467558993492275e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,9.969795792130752e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,7.363657641690224e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,9.969795792130752e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,0.0004729242064058,287.3265075683594,294.1499938964844,287.5129699707031,286.4921569824219,285.4380187988281,287.4370422363281,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008762861602,6.888806414195869e-09,0.001008755993098,-0.0170995723456144,0.0,0.0,0.0,-0.0082278903573751,60.0,0.1399972289800644,-0.0,-6.938062568906389e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,9.484426118433475e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,9.98755858745426e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,7.376776193268597e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,9.98755858745426e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,0.0004737667622976,287.3261108398437,294.1499938964844,287.52569580078125,286.514404296875,285.43951416015625,287.4579162597656,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105600813403,7.098951204653758e-09,0.0010105529800057,-0.0176500026136636,0.0,0.0,0.0,-0.0083320681005716,60.0,0.1499858051538467,-0.0,-6.962805088051027e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
