time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369120,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,9.484426118433475e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,9.98755858745426e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,7.376776193268597e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,9.98755858745426e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36016845703125,0.0,0.0,0.0004737667622976,287.3261108398437,294.1499938964844,287.52569580078125,286.514404296875,285.43951416015625,287.4579162597656,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105600813403,7.098951204653758e-09,0.0010105529800057,-0.0176500026136636,0.0,0.0,0.0,-0.0083320681005716,60.0,0.1499858051538467,-0.0,-6.962805088051027e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,9.498731378698722e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,0.0001000262273009,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,7.387902587652206e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,0.0001000262273009,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,0.0004744813486468,287.32574462890625,294.1499938964844,287.5360107421875,286.5342712402344,285.441162109375,287.4767761230469,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012084307149,7.277171309993946e-09,0.001012077089399,-0.0181168019771575,0.0,0.0,0.0,-0.0084204198792576,60.0,0.1583032459020614,-0.0,-6.983823652717548e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,9.498731378698722e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,0.0001000262273009,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,7.387902587652206e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,0.0001000262273009,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,0.0004744813486468,287.32574462890625,294.1499938964844,287.5360107421875,286.5342712402344,285.441162109375,287.4767761230469,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012084307149,7.277171309993946e-09,0.001012077089399,-0.0181168019771575,0.0,0.0,0.0,-0.0084204198792576,60.0,0.1583032459020614,-0.0,-6.983823652717548e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,9.504535410087556e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0001000873453449,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,7.392417319351807e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0001000873453449,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0004747712519019,287.3255920410156,294.1499938964844,287.5401611328125,286.54327392578125,285.4420471191406,287.4853820800781,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127028217539,7.349478803320153e-09,0.0010126954875886,-0.0183061882853508,0.0,0.0,0.0,-0.0084562664851546,60.0,0.1617921590805053,-0.0,-6.99236011314497e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,9.509440133115275e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,0.000100138990092,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,7.396231376333162e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,0.000100138990092,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,0.0004750162479467,287.3254089355469,294.1499938964844,287.54364013671875,286.55157470703125,285.4429626464844,287.4933776855469,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132252937182,7.410577040900534e-09,0.001013217959553,-0.0184662137180566,0.0,0.0,0.0,-0.0084865558892488,60.0,0.1648464500904083,-0.0,-6.99957780625482e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.515594138065352e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,0.0001002037970465,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,7.401018228847533e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,0.0001002037897706,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,0.000475323642604,287.3250427246094,294.1499938964844,287.5483703613281,286.5660705566406,285.44482421875,287.5073547363281,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138811776414,7.487243713910631e-09,0.0010138736106455,-0.0186670143157243,0.0,0.0,0.0,-0.0085245631635189,60.0,0.1694325357675552,-0.0,-7.008639357763968e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.515594138065352e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,0.0001002037970465,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,7.401018228847533e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,0.0001002037897706,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,0.000475323642604,287.3250427246094,294.1499938964844,287.5483703613281,286.5660705566406,285.44482421875,287.5073547363281,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138811776414,7.487243713910631e-09,0.0010138736106455,-0.0186670143157243,0.0,0.0,0.0,-0.0085245631635189,60.0,0.1694325357675552,-0.0,-7.008639357763968e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,9.516481077298522e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,0.0001002131393761,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,7.401707989629358e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,0.0001002131393761,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,0.0004753679677378,287.3246765136719,294.1499938964844,287.54998779296875,286.5775451660156,285.4466857910156,287.5184631347656,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498290877094861e-09,0.0010139682563021,-0.0186959467828273,0.0,0.0,0.0,-0.0085300402715802,60.0,0.1718477755784988,-0.0,-7.009945335312295e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,9.516481077298522e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,0.0001002131393761,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,7.401707989629358e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,0.0001002131393761,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,0.0004753679677378,287.3246765136719,294.1499938964844,287.54998779296875,286.5775451660156,285.4466857910156,287.5184631347656,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498290877094861e-09,0.0010139682563021,-0.0186959467828273,0.0,0.0,0.0,-0.0085300402715802,60.0,0.1718477755784988,-0.0,-7.009945335312295e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,9.512410179013386e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,0.0001001702621579,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,7.398541492875665e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,0.0001001702621579,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,0.0004751645901706,287.3243408203125,294.1499938964844,287.54998779296875,286.5874328613281,285.44854736328125,287.5267639160156,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447556349404749e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1724779456853866,-0.0,-7.003947644079744e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,9.512410179013386e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,0.0001001702621579,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,7.398541492875665e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,0.0001001702621579,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,0.0004751645901706,287.3243408203125,294.1499938964844,287.54998779296875,286.5874328613281,285.44854736328125,287.5267639160156,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447556349404749e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1724779456853866,-0.0,-7.003947644079744e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.504350600764155e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,0.0001000853953883,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,7.392273255391046e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,0.0001000853953883,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,0.0004747620259877,287.3240051269531,294.1499938964844,287.54998779296875,286.5973205566406,285.4503479003906,287.5327453613281,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.347135788648984e-09,0.0010126760462298,-0.018300050869584,0.0,0.0,0.0,-0.0084551079198718,60.0,0.1724652349948883,-0.0,-6.992083712020758e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.504350600764155e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,0.0001000853953883,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,7.392273255391046e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,0.0001000853953883,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,0.0004747620259877,287.3240051269531,294.1499938964844,287.54998779296875,286.5973205566406,285.4503479003906,287.5327453613281,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.347135788648984e-09,0.0010126760462298,-0.018300050869584,0.0,0.0,0.0,-0.0084551079198718,60.0,0.1724652349948883,-0.0,-6.992083712020758e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,9.499133739154786e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,0.0001000304619083,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,7.388215453829616e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,0.0001000304619083,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,0.0004745014302898,287.3238220214844,294.1499938964844,287.54998779296875,286.6022644042969,285.4512634277344,287.5350952148437,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121274972334,7.2821366714492805e-09,0.0010121202794834,-0.0181298069655895,0.0,0.0,0.0,-0.0084228850901126,60.0,0.1723950952291488,-0.0,-6.98440985047455e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.493112884229048e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.996705921366812e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,7.383532647509128e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.996705921366812e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,0.0004742006713058,287.3236694335937,294.1499938964844,287.54998779296875,286.6072082519531,285.4521484375,287.537109375,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114860488101,7.207118457586148e-09,0.0010114788310602,-0.0179333183914423,0.0,0.0,0.0,-0.0083856955170631,60.0,0.1723010092973709,-0.0,-6.97555790907245e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,9.479412983637304e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.982279152609408e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,7.372877735178918e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.982279152609408e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,0.0004735163529403,287.3233337402344,294.1499938964844,287.54998779296875,286.6170959472656,285.4538879394531,287.5403747558594,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100263170897,7.036424332085289e-09,0.0010100193321704,-0.0174862276762723,0.0,0.0,0.0,-0.0083010755479335,60.0,0.1720694899559021,-0.0,-6.955438180966669e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,9.479412983637304e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.982279152609408e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,7.372877735178918e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.982279152609408e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,0.0004735163529403,287.3233337402344,294.1499938964844,287.54998779296875,286.6170959472656,285.4538879394531,287.5403747558594,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100263170897,7.036424332085289e-09,0.0010100193321704,-0.0174862276762723,0.0,0.0,0.0,-0.0083010755479335,60.0,0.1720694899559021,-0.0,-6.955438180966669e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,9.464041067985818e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.966091602109373e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,7.36092115403153e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.966091602109373e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,0.0004727484774775,287.3230285644531,294.1499938964844,287.54998779296875,286.626953125,285.4555969238281,287.5426940917969,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083883535116,6.844892652679846e-09,0.001008381601423,-0.0169845465570688,0.0,0.0,0.0,-0.0082061253488063,60.0,0.1717863082885742,-0.0,-6.932896923217413e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,9.464041067985818e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.966091602109373e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,7.36092115403153e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.966091602109373e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,0.0004727484774775,287.3230285644531,294.1499938964844,287.54998779296875,286.626953125,285.4555969238281,287.5426940917969,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083883535116,6.844892652679846e-09,0.001008381601423,-0.0169845465570688,0.0,0.0,0.0,-0.0082061253488063,60.0,0.1717863082885742,-0.0,-6.932896923217413e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,9.447902266401798e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,9.949096420314164e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,7.348368671955541e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,9.949096420314164e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,0.0004719423013739,287.3226928710937,294.1499938964844,287.54998779296875,286.6368408203125,285.457275390625,287.54443359375,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.643810390727367e-09,0.0010066621471196,-0.0164578352123498,0.0,0.0,0.0,-0.0081064403057098,60.0,0.1714769601821899,-0.0,-6.90927137725339e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,9.447902266401798e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,9.949096420314164e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,7.348368671955541e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,9.949096420314164e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,0.0004719423013739,287.3226928710937,294.1499938964844,287.54998779296875,286.6368408203125,285.457275390625,287.54443359375,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.643810390727367e-09,0.0010066621471196,-0.0164578352123498,0.0,0.0,0.0,-0.0081064403057098,60.0,0.1714769601821899,-0.0,-6.90927137725339e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.431844955543056e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.932187822414562e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,7.335880218306556e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.932187822414562e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,0.0004711401998065,287.3223876953125,294.1499938964844,287.54998779296875,286.6466979980469,285.4589233398437,287.5456848144531,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004957826808,6.443748645779124e-09,0.00100495130755,-0.0159337818622589,0.0,0.0,0.0,-0.0080072609707713,60.0,0.1711551398038864,-0.0,-6.885804992862178e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.431844955543056e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.932187822414562e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,7.335880218306556e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.932187822414562e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,0.0004711401998065,287.3223876953125,294.1499938964844,287.54998779296875,286.6466979980469,285.4589233398437,287.5456848144531,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004957826808,6.443748645779124e-09,0.00100495130755,-0.0159337818622589,0.0,0.0,0.0,-0.0080072609707713,60.0,0.1711551398038864,-0.0,-6.885804992862178e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.424005111213772e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,9.923931793309748e-05,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,7.329782238230109e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,9.923931793309748e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,0.0004707485786639,287.3222351074219,294.1499938964844,287.54998779296875,286.6516418457031,285.4597473144531,287.54620361328125,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041224304586,6.3460676713589245e-09,0.0010041160276159,-0.0156779065728187,0.0,0.0,0.0,-0.0079588359221816,60.0,0.1709936261177063,-0.0,-6.874362412645496e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.416495595360176e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.916024282574654e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,7.323941827053204e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.916023554978892e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,0.0004703734884969,287.32208251953125,294.1499938964844,287.54998779296875,286.6565856933594,285.4605407714844,287.546630859375,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033221915364,6.252505180270873e-09,0.0010033160215243,-0.0154328169301152,0.0,0.0,0.0,-0.007912453263998,60.0,0.1708346158266067,-0.0,-6.863410817459227e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.402592695550992e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.901383600663394e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,7.313127571251243e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.901382873067632e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,0.0004696789837908,287.32177734375,294.1499938964844,287.54998779296875,286.6664428710937,285.4621276855469,287.5473937988281,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018408065661,6.079279302184659e-09,0.0010018346365541,-0.0149790402501821,0.0,0.0,0.0,-0.0078265769407153,60.0,0.1705279797315597,-0.0,-6.84315750731912e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.402592695550992e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.901383600663394e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,7.313127571251243e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.901382873067632e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,0.0004696789837908,287.32177734375,294.1499938964844,287.54998779296875,286.6664428710937,285.4621276855469,287.5473937988281,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018408065661,6.079279302184659e-09,0.0010018346365541,-0.0149790402501821,0.0,0.0,0.0,-0.0078265769407153,60.0,0.1705279797315597,-0.0,-6.84315750731912e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.39051969908178e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.88866959232837e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,7.30373794795014e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.88866959232837e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,0.0004690759233199,287.32147216796875,294.1499938964844,287.54998779296875,286.6763000488281,285.46368408203125,287.5479431152344,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005543008446,5.928855184578197e-09,0.0010005483636632,-0.0145849855616688,0.0,0.0,0.0,-0.0077520050108432,60.0,0.1702474057674408,-0.0,-6.825594311976603e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.39051969908178e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.88866959232837e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,7.30373794795014e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.88866959232837e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,0.0004690759233199,287.32147216796875,294.1499938964844,287.54998779296875,286.6763000488281,285.46368408203125,287.5479431152344,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005543008446,5.928855184578197e-09,0.0010005483636632,-0.0145849855616688,0.0,0.0,0.0,-0.0077520050108432,60.0,0.1702474057674408,-0.0,-6.825594311976603e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,9.380772098666056e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.87840467132628e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,7.29615640011616e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.87840467132628e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,0.0004685889871325,287.3211975097656,294.1499938964844,287.54998779296875,286.6861572265625,285.4652099609375,287.5483703613281,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999515526928,5.807403891111562e-09,0.0009995097061619,-0.014266824349761,0.0,0.0,0.0,-0.0076917959377169,60.0,0.1700033247470855,-0.0,-6.811431063624698e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,9.380772098666056e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.87840467132628e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,7.29615640011616e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.87840467132628e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,0.0004685889871325,287.3211975097656,294.1499938964844,287.54998779296875,286.6861572265625,285.4652099609375,287.5483703613281,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999515526928,5.807403891111562e-09,0.0009995097061619,-0.014266824349761,0.0,0.0,0.0,-0.0076917959377169,60.0,0.1700033247470855,-0.0,-6.811431063624698e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,9.373277134727688e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.870512440102176e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,7.290326902875677e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.870512440102176e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,0.0004682146245613,287.3209228515625,294.1499938964844,287.54998779296875,286.6960144042969,285.4667053222656,287.5487060546875,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987168014049,5.714020367975081e-09,0.0009987110970541,-0.0140221891924738,0.0,0.0,0.0,-0.0076455012895166,60.0,0.1697940081357956,-0.0,-6.800550522712001e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,9.373277134727688e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.870512440102176e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,7.290326902875677e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.870512440102176e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,0.0004682146245613,287.3209228515625,294.1499938964844,287.54998779296875,286.6960144042969,285.4667053222656,287.5487060546875,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987168014049,5.714020367975081e-09,0.0009987110970541,-0.0140221891924738,0.0,0.0,0.0,-0.0076455012895166,60.0,0.1697940081357956,-0.0,-6.800550522712001e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,9.370325278723612e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,9.867404151009396e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,7.288031338248402e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,9.867404151009396e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,0.0004680671845562,287.3207702636719,294.1499938964844,287.54998779296875,286.700927734375,285.4674377441406,287.548828125,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984022472053,5.677241787793719e-09,0.0009983965428546,-0.0139258401468396,0.0,0.0,0.0,-0.0076272687874734,60.0,0.1697031110525131,-0.0,-6.796267371100839e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,9.368084283778444e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495788574219,0.0,0.0,9.865044557955116e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495788574219,0.0,0.0,7.286288018804044e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,9.865044557955116e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,0.0004679552221205,287.32061767578125,294.1499938964844,287.54998779296875,286.7058410644531,285.4681701660156,287.5489501953125,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981633629649,5.649318790545976e-09,0.0009981577750295,-0.0138526894152164,0.0,0.0,0.0,-0.0076134256087243,60.0,0.1696238815784454,-0.0,-6.793016638084738e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.365114965476096e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.86191735137254e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,7.283978629857302e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.86191735137254e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,0.0004678068798966,287.3203430175781,294.1499938964844,287.54998779296875,286.7156982421875,285.4696044921875,287.5491638183594,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978468297049,5.612311504421541e-09,0.0009978412417694,-0.0137557405978441,0.0,0.0,0.0,-0.0075950790196657,60.0,0.1694923043251037,-0.0,-6.788710038563296e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.365114965476096e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.86191735137254e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,7.283978629857302e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.86191735137254e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,0.0004678068798966,287.3203430175781,294.1499938964844,287.54998779296875,286.7156982421875,285.4696044921875,287.5491638183594,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978468297049,5.612311504421541e-09,0.0009978412417694,-0.0137557405978441,0.0,0.0,0.0,-0.0075950790196657,60.0,0.1694923043251037,-0.0,-6.788710038563296e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.36414289753884e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,9.860893624136224e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,7.283222657861188e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,9.860893624136224e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,0.0004677583347074,287.320068359375,294.1499938964844,287.54998779296875,286.7255249023437,285.4710388183594,287.54931640625,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977432200685,5.600198083044461e-09,0.000997737632133,-0.0137240067124366,0.0,0.0,0.0,-0.0075890738517045,60.0,0.1693955957889557,-0.0,-6.787300321775548e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.36414289753884e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,9.860893624136224e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,7.283222657861188e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,9.860893624136224e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,0.0004677583347074,287.320068359375,294.1499938964844,287.54998779296875,286.7255249023437,285.4710388183594,287.54931640625,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977432200685,5.600198083044461e-09,0.000997737632133,-0.0137240067124366,0.0,0.0,0.0,-0.0075890738517045,60.0,0.1693955957889557,-0.0,-6.787300321775548e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
