time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378300,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867248535156,0.5450083017349243,0.050000000745058,0.0458483472466468,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867248535156,0.5450083017349243,0.050000000745058,0.0482805185019969,297.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867248535156,0.5450083017349243,0.050000000745058,0.0356598272919654,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867248535156,0.5450083017349243,0.050000000745058,0.0482805185019969,297.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9804077148437,0.6347666382789612,0.1432708352804184,0.3444977104663849,292.9697265625,287.6499938964844,287.8899841308594,287.0819091796875,289.1752319335937,297.8351745605469,292.8788757324219,1.0,0.1654835343360901,1.0,1.0,0.4297550022602081,1.0,-0.6267969012260437,0.4313058853149414,0.1954910010099411,0.2513698935508728,0.0,0.0,0.0,25.615402221679688,25.0,-458.5090942382813,-0.0,41.35287094116211,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6097106933594,0.6957855224609375,0.050000000745058,0.0452421456575393,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.60968017578125,0.6957855224609375,0.050000000745058,0.0476421564817428,297.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6097106933594,0.6957855224609375,0.050000000745058,0.0351883359253406,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6096496582031,0.6957855224609375,0.050000000745058,0.0476421564817428,297.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4985656738281,0.9610015749931335,0.1447606384754181,0.5892046689987183,292.4952392578125,287.1499938964844,287.9136657714844,287.1000366210937,288.1964111328125,297.8120422363281,292.3189392089844,1.0,0.1710147708654403,1.0,1.0,0.3438040018081665,1.0,-0.917543351650238,0.7174542546272278,0.2000890672206878,0.4814088046550751,0.0,0.0,0.0,12.363561630249023,25.0,-1076.935546875,-0.0,63.294281005859375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.48455810546875,0.9522724151611328,0.1367163807153701,0.1175715997815132,297.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6110534667969,0.6903120279312134,0.050000000745058,0.0476516410708427,297.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6110534667969,0.6903120279312134,0.1338360905647277,0.0351953394711017,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6110534667969,0.6903120279312134,0.050000000745058,0.0476516410708427,297.7475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4879455566406,0.9208808541297911,0.145471915602684,0.5380159020423889,291.4753112792969,287.1499938964844,287.951904296875,287.1295166015625,286.8858337402344,297.7529602050781,291.31024169921875,1.0,0.1756043881177902,1.0,1.0,0.2081900537014007,1.0,-0.9433589577674866,0.8601736426353455,0.0831853225827217,0.6187800168991089,0.0,0.0,0.0,12.928855895996094,25.0,-1531.733642578125,-0.0,68.59392547607422,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140808105469,0.9637581706047058,0.1349873542785644,0.1215545758605003,297.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443908691406,0.6904697418212891,0.050000000745058,0.0476513057947158,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8401573896408081,0.1343023478984832,0.0639637261629104,297.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3443908691406,0.6904697418212891,0.050000000745058,0.0476513057947158,297.73370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.9040906429290771,0.1457385122776031,0.5117751955986023,291.2100830078125,286.6499938964844,287.9623107910156,287.1375732421875,286.6641845703125,297.7388000488281,291.0511474609375,1.0,0.1768213957548141,1.0,1.0,0.1719020009040832,1.0,-0.951171100139618,0.8881642818450928,0.0630067959427833,0.6452091336250305,0.0,0.0,0.0,13.016454696655272,45.0,-1570.15673828125,-0.0,70.11719512939453,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.572998046875,0.9662837386131288,0.1308396905660629,0.1195320338010788,297.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5965881347656,0.91456937789917,0.130972221493721,0.1086365729570388,297.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5736389160156,0.96268230676651,0.1314410418272018,0.0919505208730697,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962280273437,0.6964685916900635,0.050000000745058,0.0476404055953025,297.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5932312011719,0.8800922632217407,0.1466867327690124,0.4616950154304504,290.5646057128906,286.6499938964844,287.989013671875,287.15826416015625,286.052001953125,297.70721435546875,290.4117736816406,1.0,0.1838601380586624,1.0,1.0,0.079875111579895,1.0,-0.9953894019126892,0.9921269416809082,0.0032625147141516,0.7403174638748169,0.0,0.0,0.0,13.28161334991455,45.0,-1636.1669921875,-0.0,78.74715423583984,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.01934814453125,0.9657896161079408,0.1277620196342468,0.1165933459997177,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02008056640625,0.9645572304725648,0.1284072399139404,0.1223144233226776,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0190734863281,0.9672122001647948,0.1284683346748352,0.0910841897130012,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0480041503906,0.9029280543327332,0.1238966882228851,0.1024616882205009,297.6784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.042236328125,0.8738009929656982,0.1475285291671753,0.4415882229804992,290.0077819824219,286.1499938964844,288.01251220703125,287.1765441894531,286.0099182128906,297.6822509765625,289.8864440917969,1.0,0.1921156048774719,1.0,1.0,0.0,1.0,-1.0488951206207275,1.0488932132720947,1.9705610156961484e-06,0.7867758870124817,0.0,0.0,0.0,13.699764251708984,65.0,-1532.7425537109375,-0.0,90.26754760742188,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3517761230469,0.9320300817489624,0.1237129643559455,0.1125220507383346,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515625,0.9337839484214784,0.1242956593632698,0.1190662756562233,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515014648437,0.934291422367096,0.1245423778891563,0.0880652889609336,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3535461425781,0.918185532093048,0.1185908019542694,0.1140141934156417,297.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3555908203125,0.9130374193191528,0.1474525183439254,0.5329138040542603,289.3397216796875,286.1499938964844,288.0542907714844,287.2091369628906,286.0517578125,297.62841796875,289.2713317871094,1.0,0.2108286172151565,1.0,1.0,0.0,1.0,-1.1568361520767212,1.1568349599838257,1.1679347835524825e-06,0.8738372325897217,0.0,0.0,0.0,15.810693740844728,65.0,-1145.0467529296875,-0.0,119.73381042480467,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2341613769531,0.9294235706329346,0.1229642033576965,0.1117802709341049,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.23394775390625,0.9311404228210448,0.1235375925898552,0.1182692945003509,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23388671875,0.9317957758903505,0.1238331943750381,0.0875114500522613,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2358703613281,0.9147664308547974,0.1175348237156868,0.1129732951521873,297.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.23504638671875,0.9301680326461792,0.1469602286815643,0.5595146417617798,289.2219543457031,286.1499938964844,288.0639038085937,287.2166442871094,286.0614318847656,297.61212158203125,289.1601867675781,1.0,0.2158930301666259,1.0,1.0,0.0,1.0,-1.1881132125854492,1.1881120204925537,1.2217361700095353e-06,0.8988744616508484,0.0,0.0,0.0,16.258127212524414,85.0,-1063.79150390625,-0.0,128.51365661621094,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589111328125,0.7753739356994629,0.1191810145974159,0.108675017952919,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587890625,0.7769646644592285,0.1200272515416145,0.1151333674788475,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587280273437,0.7777299284934998,0.1203565001487732,0.0852838456630706,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601928710937,0.7616510987281799,0.1126969456672668,0.1084982976317405,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7552185058594,0.822222113609314,0.1418783366680145,0.6466849446296692,288.7506103515625,286.1499938964844,288.1162109375,287.2576599121094,286.1139221191406,297.50506591796875,288.7210998535156,1.0,0.2449664771556854,1.0,1.0,0.0,1.0,-1.2772963047027588,1.2772948741912842,1.3852896927346592e-06,0.9716025590896606,0.0,0.0,0.0,27.897783279418945,73.0,-663.3920288085938,-0.0,179.4606170654297,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589111328125,0.7753739356994629,0.1191810145974159,0.108675017952919,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587890625,0.7769646644592285,0.1200272515416145,0.1151333674788475,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587280273437,0.7777299284934998,0.1203565001487732,0.0852838456630706,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601928710937,0.7616510987281799,0.1126969456672668,0.1084982976317405,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7552185058594,0.822222113609314,0.1418783366680145,0.6466849446296692,288.7506103515625,286.1499938964844,288.1162109375,287.2576599121094,286.1139221191406,297.50506591796875,288.7210998535156,1.0,0.2449664771556854,1.0,1.0,0.0,1.0,-1.2772963047027588,1.2772948741912842,1.3852896927346592e-06,0.9716025590896606,0.0,0.0,0.0,27.897783279418945,73.0,-663.3920288085938,-0.0,179.4606170654297,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.62469482421875,0.7209060192108154,0.117450825870037,0.107354037463665,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.62457275390625,0.7227470278739929,0.1185686066746711,0.1139738485217094,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6245422363281,0.7232760787010193,0.1188005581498146,0.0843786001205444,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.62567138671875,0.7074499130249023,0.1106753721833229,0.1067796945571899,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6221008300781,0.7610052227973938,0.1395600438117981,0.6367021799087524,288.6187438964844,286.1499938964844,288.14263916015625,287.27838134765625,286.14031982421875,297.4579772949219,288.596923828125,1.0,0.2535571157932281,1.0,1.0,0.0,1.0,-1.259183645248413,1.259182333946228,1.3511005363398e-06,0.9569887518882751,0.0,0.0,0.0,36.28996276855469,73.0,-496.1712341308594,-0.0,191.5979766845703,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.526123046875,0.6910614371299744,0.1160037294030189,0.1061575710773468,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5259704589844,0.6936582326889038,0.1173942685127258,0.1129724904894828,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5259704589844,0.6940210461616516,0.1175097748637199,0.0835637748241424,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5268859863281,0.6764387488365173,0.1089815869927406,0.105266198515892,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.524169921875,0.7314690351486206,0.1377621293067932,0.6286406517028809,288.52166748046875,286.25,288.169189453125,287.2992248535156,286.16680908203125,297.4193115234375,288.5054016113281,1.0,0.259541392326355,1.0,1.0,0.0,1.0,-1.2440708875656128,1.2440695762634275,1.3229808928372222e-06,0.9447653889656068,0.0,0.0,0.0,42.28096389770508,61.0,-367.1076354980469,-0.0,199.2967529296875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.6629594564437866,0.1139450445771217,0.1043156385421752,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6664212346076965,0.11581951379776,0.1115117669105529,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6663047075271606,0.1157018840312957,0.0823208391666412,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035339355469,0.648453414440155,0.1064689606428146,0.1028868854045867,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.402099609375,0.7039673328399658,0.1353783160448074,0.6174748539924622,288.4008178710937,286.3500061035156,288.2225341796875,287.34112548828125,286.2200927734375,297.361572265625,288.39263916015625,1.0,0.2652095854282379,1.0,1.0,0.0,1.0,-1.2223511934280396,1.2223498821258545,1.283223355130758e-06,0.9271631836891174,0.0,0.0,0.0,48.82583618164063,49.0,-190.7197113037109,-0.0,205.69595336914065,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.6629594564437866,0.1139450445771217,0.1043156385421752,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6664212346076965,0.11581951379776,0.1115117669105529,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6663047075271606,0.1157018840312957,0.0823208391666412,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035339355469,0.648453414440155,0.1064689606428146,0.1028868854045867,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.402099609375,0.7039673328399658,0.1353783160448074,0.6174748539924622,288.4008178710937,286.3500061035156,288.2225341796875,287.34112548828125,286.2200927734375,297.361572265625,288.39263916015625,1.0,0.2652095854282379,1.0,1.0,0.0,1.0,-1.2223511934280396,1.2223498821258545,1.283223355130758e-06,0.9271631836891174,0.0,0.0,0.0,48.82583618164063,49.0,-190.7197113037109,-0.0,205.69595336914065,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.657043993473053,0.1128074303269386,0.1031430959701538,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6612686514854431,0.1150771230459213,0.1106709763407707,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.660732626914978,0.1147489994764328,0.0815484896302223,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6419211030006409,0.1048906445503234,0.1012328490614891,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6976798176765442,0.1341580748558044,0.6110381484031677,288.3465881347656,286.45001220703125,288.27593994140625,287.383056640625,286.2734680175781,297.3226928710937,288.3435974121094,1.0,0.2646462321281433,1.0,1.0,0.0,1.0,-1.2092926502227783,1.2092913389205933,1.259676082554506e-06,0.9165440201759338,0.0,0.0,0.0,49.77413177490234,37.0,-85.04680633544922,-0.0,203.2602386474609,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.657043993473053,0.1128074303269386,0.1031430959701538,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6612686514854431,0.1150771230459213,0.1106709763407707,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.660732626914978,0.1147489994764328,0.0815484896302223,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6419211030006409,0.1048906445503234,0.1012328490614891,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6976798176765442,0.1341580748558044,0.6110381484031677,288.3465881347656,286.45001220703125,288.27593994140625,287.383056640625,286.2734680175781,297.3226928710937,288.3435974121094,1.0,0.2646462321281433,1.0,1.0,0.0,1.0,-1.2092926502227783,1.2092913389205933,1.259676082554506e-06,0.9165440201759338,0.0,0.0,0.0,49.77413177490234,37.0,-85.04680633544922,-0.0,203.2602386474609,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6641587018966675,0.1123355701565742,0.1024755537509918,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6692305207252502,0.1149360090494155,0.1102946102619171,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6682829856872559,0.1144165024161338,0.0811339318752288,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6475489139556885,0.1039882525801658,0.1001198142766952,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.7057281732559204,0.1337088346481323,0.6077146530151367,288.3339538574219,286.54998779296875,288.3291015625,287.4247436523437,286.3266296386719,297.2964172363281,288.334228515625,1.0,0.2597276568412781,1.0,1.0,0.0,1.0,-1.202214598655701,1.2022134065628052,1.2470055708035943e-06,0.9107539057731628,0.0,0.0,0.0,46.82167434692383,25.0,-21.598676681518555,-0.0,194.86119079589844,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6641587018966675,0.1123355701565742,0.1024755537509918,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6692305207252502,0.1149360090494155,0.1102946102619171,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6682829856872559,0.1144165024161338,0.0811339318752288,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6475489139556885,0.1039882525801658,0.1001198142766952,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.7057281732559204,0.1337088346481323,0.6077146530151367,288.3339538574219,286.54998779296875,288.3291015625,287.4247436523437,286.3266296386719,297.2964172363281,288.334228515625,1.0,0.2597276568412781,1.0,1.0,0.0,1.0,-1.202214598655701,1.2022134065628052,1.2470055708035943e-06,0.9107539057731628,0.0,0.0,0.0,46.82167434692383,25.0,-21.598676681518555,-0.0,194.86119079589844,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6830176115036011,0.1123237907886505,0.1021643057465553,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6889966726303101,0.1152123659849166,0.1102484911680221,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6876190304756165,0.1145148947834968,0.0809731408953666,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6642364859580994,0.10355906188488,0.0993938967585563,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.7246124148368835,0.1337615847587585,0.6064163446426392,288.346923828125,286.6499938964844,288.3817749023437,287.46588134765625,286.3793334960937,297.2784423828125,288.3492126464844,1.0,0.2517090439796448,1.0,1.0,0.0,1.0,-1.1991615295410156,1.19916033744812,1.2415343917382415e-06,0.908217191696167,0.0,0.0,0.0,41.2701416015625,25.0,16.444822311401367,-0.0,182.53805541992188,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6830176115036011,0.1123237907886505,0.1021643057465553,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6889966726303101,0.1152123659849166,0.1102484911680221,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6876190304756165,0.1145148947834968,0.0809731408953666,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6642364859580994,0.10355906188488,0.0993938967585563,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.7246124148368835,0.1337615847587585,0.6064163446426392,288.346923828125,286.6499938964844,288.3817749023437,287.46588134765625,286.3793334960937,297.2784423828125,288.3492126464844,1.0,0.2517090439796448,1.0,1.0,0.0,1.0,-1.1991615295410156,1.19916033744812,1.2415343917382415e-06,0.908217191696167,0.0,0.0,0.0,41.2701416015625,25.0,16.444822311401367,-0.0,182.53805541992188,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589172363281,0.6928835511207581,0.1124416887760162,0.10214664041996,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.699226975440979,0.115463376045227,0.110358826816082,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6976528763771057,0.1146812885999679,0.0809946209192276,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587646484375,0.6731881499290466,0.1034739315509796,0.0991812199354171,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.7337363362312317,0.1339168399572372,0.6064903736114502,288.35968017578125,286.6499938964844,288.4078063964844,287.4861755371094,286.4053955078125,297.27166748046875,288.3626403808594,1.0,0.2486281245946884,1.0,1.0,0.0,1.0,-1.1991311311721802,1.199129939079285,1.241447193933709e-06,0.9081519842147828,0.0,0.0,0.0,38.88702774047852,25.0,29.20415496826172,-0.0,177.6663055419922,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744812011719,0.7021493315696716,0.1126183569431305,0.1022035479545593,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7087897658348083,0.1157687231898307,0.1105425506830215,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7070373296737671,0.1149036735296249,0.0810717940330505,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742980957031,0.6817200779914856,0.1034525334835052,0.0990514159202575,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.7423644065856934,0.1341314166784286,0.6069437861442566,288.3753662109375,286.75,288.4336242675781,287.5061950683594,286.4312438964844,297.26593017578125,288.3788757324219,1.0,0.2459792345762252,1.0,1.0,0.0,1.0,-1.1999003887176514,1.199899196624756,1.2427800584191573e-06,0.908737063407898,0.0,0.0,0.0,36.88747787475586,25.0,38.99394989013672,-0.0,173.82431030273438,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190495133399963,0.1131028160452842,0.1024759262800216,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255566120147705,0.1164996102452278,0.1110658943653106,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236605286598206,0.1154715195298194,0.0813438296318054,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.6981182098388672,0.1035539805889129,0.0989718958735466,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7593128681182861,0.1346840113401413,0.6086236834526062,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,286.4820861816406,297.2568359375,288.4171447753906,1.0,0.2418138235807418,1.0,1.0,0.0,1.0,-1.2031023502349854,1.2031010389328003,1.2484044873417588e-06,0.9112540483474731,0.0,0.0,0.0,33.611820220947266,25.0,52.08391571044922,-0.0,168.11058044433594,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190495133399963,0.1131028160452842,0.1024759262800216,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255566120147705,0.1164996102452278,0.1110658943653106,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236605286598206,0.1154715195298194,0.0813438296318054,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.6981182098388672,0.1035539805889129,0.0989718958735466,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7593128681182861,0.1346840113401413,0.6086236834526062,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,286.4820861816406,297.2568359375,288.4171447753906,1.0,0.2418138235807418,1.0,1.0,0.0,1.0,-1.2031023502349854,1.2031010389328003,1.2484044873417588e-06,0.9112540483474731,0.0,0.0,0.0,33.611820220947266,25.0,52.08391571044922,-0.0,168.11058044433594,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333921194076538,0.1137123852968216,0.1029013246297836,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404066920280457,0.1173420473933219,0.1117373257875442,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381582260131836,0.1161527708172798,0.0817269384860992,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130100727081299,0.1037939265370369,0.0990674346685409,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.77555912733078,0.1353387683629989,0.6109814047813416,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,286.53155517578125,297.2499084472656,288.4601745605469,1.0,0.2388626337051391,1.0,1.0,0.0,1.0,-1.2078229188919067,1.2078217267990112,1.2567581961775431e-06,0.915002167224884,0.0,0.0,0.0,31.10503196716309,25.0,59.26537704467773,-0.0,164.40235900878906,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333921194076538,0.1137123852968216,0.1029013246297836,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404066920280457,0.1173420473933219,0.1117373257875442,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381582260131836,0.1161527708172798,0.0817269384860992,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130100727081299,0.1037939265370369,0.0990674346685409,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.77555912733078,0.1353387683629989,0.6109814047813416,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,286.53155517578125,297.2499084472656,288.4601745605469,1.0,0.2388626337051391,1.0,1.0,0.0,1.0,-1.2078229188919067,1.2078217267990112,1.2567581961775431e-06,0.915002167224884,0.0,0.0,0.0,31.10503196716309,25.0,59.26537704467773,-0.0,164.40235900878906,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.7455103993415833,0.114349789917469,0.1033874601125717,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7532452940940857,0.1181826293468475,0.1124441251158714,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7505907416343689,0.1168445870280265,0.0821452438831329,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.7244290709495544,0.10409876704216,0.0992632731795311,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7894381284713745,0.1359879076480865,0.6134997606277466,288.4970703125,286.95001220703125,288.5777893066406,287.6166687011719,286.5756225585937,297.2447814941406,288.501708984375,1.0,0.2369753718376159,1.0,1.0,0.0,1.0,-1.2130146026611328,1.2130132913589478,1.2660012771448237e-06,0.9191399216651917,0.0,0.0,0.0,29.321016311645508,25.0,62.53227996826172,-0.0,162.2962188720703,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.7465289831161499,0.1144079267978668,0.1034330874681472,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.7543291449546814,0.118257887661457,0.1125086322426796,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.7516377568244934,0.1169068962335586,0.0821838453412056,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.7253454923629761,0.1041281968355178,0.0992840752005577,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000305175781,0.7905879020690918,0.1360454708337783,0.6137287616729736,288.500732421875,287.04998779296875,288.5815124511719,287.6195068359375,286.5793762207031,297.244384765625,288.50537109375,1.0,0.2368419021368026,1.0,1.0,0.0,1.0,-1.2134929895401,1.213491678237915,1.2668556337303016e-06,0.9195216298103333,0.0,0.0,0.0,29.18524169921875,25.0,62.707401275634766,-0.0,162.16018676757812,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587382793426514,0.1151663213968277,0.1040422245860099,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673265337944031,0.1192219257354736,0.1133483126759529,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.76417475938797,0.1177095174789428,0.0826911330223083,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360490560531616,0.1045297905802726,0.0995872765779495,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040475845336914,0.1367729604244232,0.6166824698448181,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,286.625244140625,297.2397766113281,288.5511474609375,1.0,0.2355319857597351,1.0,1.0,0.0,1.0,-1.219750165939331,1.2197489738464355,1.2780703855241882e-06,0.9245204329490662,0.0,0.0,0.0,27.71469497680664,25.0,63.72612380981445,-0.0,161.0032958984375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587382793426514,0.1151663213968277,0.1040422245860099,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673265337944031,0.1192219257354736,0.1133483126759529,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.76417475938797,0.1177095174789428,0.0826911330223083,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360490560531616,0.1045297905802726,0.0995872765779495,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040475845336914,0.1367729604244232,0.6166824698448181,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,286.625244140625,297.2397766113281,288.5511474609375,1.0,0.2355319857597351,1.0,1.0,0.0,1.0,-1.219750165939331,1.2197489738464355,1.2780703855241882e-06,0.9245204329490662,0.0,0.0,0.0,27.71469497680664,25.0,63.72612380981445,-0.0,161.0032958984375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.7644641399383545,0.1155646368861198,0.1043701246380806,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7734096646308899,0.1197167485952377,0.113786943256855,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.77003413438797,0.118124283850193,0.0829590111970901,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677795410156,0.7409647703170776,0.1047505959868431,0.0997644886374473,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8100480437278748,0.1371382176876068,0.6181990504264832,288.5693054199219,287.1499938964844,288.6493530273437,287.67010498046875,286.6473693847656,297.2377014160156,288.57391357421875,1.0,0.2350917011499405,1.0,1.0,0.0,1.0,-1.223024845123291,1.223023533821106,1.2839684586651856e-06,0.9271397590637208,0.0,0.0,0.0,27.115766525268555,25.0,63.58407211303711,-0.0,160.74700927734375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.769925057888031,0.1159738078713417,0.1047111377120018,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7791957259178162,0.1202179342508316,0.1142352297902107,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7756041884422302,0.1185460612177848,0.0832344144582748,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903625488281,0.7456285953521729,0.1049825400114059,0.0999558866024017,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8154374361038208,0.1375019550323486,0.6197265982627869,288.5918884277344,287.25,288.6708374023437,287.68585205078125,286.6689147949219,297.2357482910156,288.5964050292969,1.0,0.2347695231437683,1.0,1.0,0.0,1.0,-1.22636616230011,1.2263648509979248,1.2900069350507692e-06,0.9298143982887268,0.0,0.0,0.0,26.59238052368164,25.0,63.10771560668945,-0.0,160.66632080078125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800303101539612,0.116820640861988,0.1054270789027214,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898505330085754,0.1212346851825714,0.115154430270195,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858547568321228,0.119406558573246,0.083803541958332,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542441487312317,0.1054753810167312,0.1003749668598175,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248617053031921,0.1382196396589279,0.6227813959121704,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,286.71002197265625,297.23211669921875,288.6402893066406,1.0,0.2344197481870651,1.0,1.0,0.0,1.0,-1.233181715011597,1.2331805229187012,1.302387545365491e-06,0.9352760910987854,0.0,0.0,0.0,25.73576545715332,25.0,61.35122299194336,-0.0,160.94053649902344,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800303101539612,0.116820640861988,0.1054270789027214,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898505330085754,0.1212346851825714,0.115154430270195,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858547568321228,0.119406558573246,0.083803541958332,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542441487312317,0.1054753810167312,0.1003749668598175,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248617053031921,0.1382196396589279,0.6227813959121704,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,286.71002197265625,297.23211669921875,288.6402893066406,1.0,0.2344197481870651,1.0,1.0,0.0,1.0,-1.233181715011597,1.2331805229187012,1.302387545365491e-06,0.9352760910987854,0.0,0.0,0.0,25.73576545715332,25.0,61.35122299194336,-0.0,160.94053649902344,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890369296073914,0.1177003532648086,0.106181614100933,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992762923240662,0.1222637966275215,0.1160952821373939,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949175834655762,0.1202847585082054,0.0843919962644577,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619379162788391,0.1060017868876457,0.1008352935314178,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329147100448608,0.1389181315898895,0.625796377658844,288.6781311035156,287.45001220703125,288.75,287.7422180175781,286.74835205078125,297.228759765625,288.6822204589844,1.0,0.2343852519989013,1.0,1.0,0.0,1.0,-1.240094780921936,1.240093469619751,1.3150320228305643e-06,0.9408236742019652,0.0,0.0,0.0,25.0855770111084,25.0,58.74543762207031,-0.0,161.6798095703125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
