time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380400,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890369296073914,0.1177003532648086,0.106181614100933,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992762923240662,0.1222637966275215,0.1160952821373939,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949175834655762,0.1202847585082054,0.0843919962644577,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619379162788391,0.1060017868876457,0.1008352935314178,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329147100448608,0.1389181315898895,0.625796377658844,288.6781311035156,287.45001220703125,288.75,287.7422180175781,286.74835205078125,297.228759765625,288.6822204589844,1.0,0.2343852519989013,1.0,1.0,0.0,1.0,-1.240094780921936,1.240093469619751,1.3150320228305643e-06,0.9408236742019652,0.0,0.0,0.0,25.0855770111084,25.0,58.74543762207031,-0.0,161.6798095703125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.7970153093338013,0.1186106875538826,0.1069695129990577,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075384497642517,0.1233001947402954,0.1170502081513404,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028757572174072,0.1211772114038467,0.0849954858422279,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687686681747437,0.1065548136830329,0.1013289093971252,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398816585540771,0.139592170715332,0.6287364959716797,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,286.7850341796875,297.2256164550781,288.7221069335937,1.0,0.2345882952213287,1.0,1.0,0.0,1.0,-1.247032880783081,1.247031569480896,1.3278073538458557e-06,0.9463951587677002,0.0,0.0,0.0,24.594539642333984,25.0,56.03188705444336,-0.0,162.7694549560547,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.7970153093338013,0.1186106875538826,0.1069695129990577,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075384497642517,0.1233001947402954,0.1170502081513404,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028757572174072,0.1211772114038467,0.0849954858422279,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687686681747437,0.1065548136830329,0.1013289093971252,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398816585540771,0.139592170715332,0.6287364959716797,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,286.7850341796875,297.2256164550781,288.7221069335937,1.0,0.2345882952213287,1.0,1.0,0.0,1.0,-1.247032880783081,1.247031569480896,1.3278073538458557e-06,0.9463951587677002,0.0,0.0,0.0,24.594539642333984,25.0,56.03188705444336,-0.0,162.7694549560547,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040847778320312,0.1195509508252143,0.1077894791960716,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8145263195037842,0.1243420243263244,0.1180153042078018,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097833395004272,0.1220817491412162,0.0856112837791442,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.774813175201416,0.1071281284093856,0.1018477454781532,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459311723709106,0.1402396112680435,0.6315813660621643,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,286.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349699288606643,1.0,1.0,0.0,1.0,-1.2539523839950562,1.253951072692871,1.3406300922724768e-06,0.951951503753662,0.0,0.0,0.0,24.226219177246094,25.0,54.2569694519043,-0.0,164.12416076660156,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040847778320312,0.1195509508252143,0.1077894791960716,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8145263195037842,0.1243420243263244,0.1180153042078018,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097833395004272,0.1220817491412162,0.0856112837791442,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.774813175201416,0.1071281284093856,0.1018477454781532,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459311723709106,0.1402396112680435,0.6315813660621643,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,286.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349699288606643,1.0,1.0,0.0,1.0,-1.2539523839950562,1.253951072692871,1.3406300922724768e-06,0.951951503753662,0.0,0.0,0.0,24.226219177246094,25.0,54.2569694519043,-0.0,164.12416076660156,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.80730801820755,0.1200313717126846,0.108210265636444,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8176307678222656,0.1248650997877121,0.1185012534260749,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.8128266334533691,0.1225385293364524,0.085923358798027,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.7775744199752808,0.1074222549796104,0.1021155193448066,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.8486565947532654,0.1405534893274307,0.6329660415649414,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,286.8400573730469,297.22216796875,288.7799377441406,1.0,0.2352132946252823,1.0,1.0,0.0,1.0,-1.2573989629745483,1.2573976516723633,1.347047714261862e-06,0.9547191858291626,0.0,0.0,0.0,24.07883071899414,25.0,53.641212463378906,-0.0,164.8805389404297,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.8102970123291016,0.1205184981226921,0.1086378470063209,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8205382823944092,0.1253897845745086,0.1189894676208496,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8156557679176331,0.1229983940720558,0.0862381681799888,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939147949219,0.7801885604858398,0.1077231913805008,0.1023895367980003,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.851209282875061,0.1408610492944717,0.6343257427215576,288.795166015625,287.75,288.8599853515625,287.8180847167969,286.8583679199219,297.22088623046875,288.79888916015625,1.0,0.2354851812124252,1.0,1.0,0.0,1.0,-1.260837197303772,1.260835886001587,1.3534701110984315e-06,0.9574803113937378,0.0,0.0,0.0,23.951475143432617,25.0,53.15684509277344,-0.0,165.68064880371094,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157285451889038,0.1215128824114799,0.109512835741043,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.825899064540863,0.1264446377754211,0.119972713291645,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208231329917908,0.1239267662167549,0.0868753790855407,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850643992424011,0.10834901034832,0.1029614508152008,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558743596076965,0.1414583176374435,0.6369724273681641,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,286.8950500488281,297.2186279296875,288.8365478515625,1.0,0.2360990643501281,1.0,1.0,0.0,1.0,-1.2676961421966553,1.2676947116851809,1.366343781228352e-06,0.9629893898963928,0.0,0.0,0.0,23.745643615722656,25.0,52.476593017578125,-0.0,167.39166259765625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157285451889038,0.1215128824114799,0.109512835741043,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.825899064540863,0.1264446377754211,0.119972713291645,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208231329917908,0.1239267662167549,0.0868753790855407,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850643992424011,0.10834901034832,0.1029614508152008,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558743596076965,0.1414583176374435,0.6369724273681641,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,286.8950500488281,297.2186279296875,288.8365478515625,1.0,0.2360990643501281,1.0,1.0,0.0,1.0,-1.2676961421966553,1.2676947116851809,1.366343781228352e-06,0.9629893898963928,0.0,0.0,0.0,23.745643615722656,25.0,52.476593017578125,-0.0,167.39166259765625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206326961517334,0.1225340589880943,0.1104139611124992,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308020830154419,0.1275079995393753,0.1209656819701194,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8254985809326172,0.1248661950230598,0.0875218883156776,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895539402961731,0.1090032458305358,0.1035633385181427,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8600429892539978,0.1420334279537201,0.639526903629303,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,286.9317321777344,297.2170104980469,288.8739013671875,1.0,0.2367874383926391,1.0,1.0,0.0,1.0,-1.2745345830917358,1.2745332717895508,1.3792615618513082e-06,0.968484103679657,0.0,0.0,0.0,23.59187126159668,25.0,52.06288146972656,-0.0,169.2246856689453,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206326961517334,0.1225340589880943,0.1104139611124992,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308020830154419,0.1275079995393753,0.1209656819701194,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8254985809326172,0.1248661950230598,0.0875218883156776,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895539402961731,0.1090032458305358,0.1035633385181427,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8600429892539978,0.1420334279537201,0.639526903629303,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,286.9317321777344,297.2170104980469,288.8739013671875,1.0,0.2367874383926391,1.0,1.0,0.0,1.0,-1.2745345830917358,1.2745332717895508,1.3792615618513082e-06,0.968484103679657,0.0,0.0,0.0,23.59187126159668,25.0,52.06288146972656,-0.0,169.2246856689453,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.825181245803833,0.1235787719488143,0.1113386005163192,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353840708732605,0.1285812258720398,0.1219691559672355,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8298307061195374,0.1258167922496795,0.0881772562861442,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937487363815308,0.1096836552023887,0.1041917353868484,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638190031051636,0.1425887495279312,0.6419970393180847,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,286.9684143066406,297.2159118652344,288.9111328125,1.0,0.2375314533710479,1.0,1.0,0.0,1.0,-1.2813551425933838,1.2813537120819092,1.392228568874998e-06,0.9739674925804138,0.0,0.0,0.0,23.47709846496582,25.0,51.81305313110352,-0.0,171.15382385253906,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.825181245803833,0.1235787719488143,0.1113386005163192,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353840708732605,0.1285812258720398,0.1219691559672355,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8298307061195374,0.1258167922496795,0.0881772562861442,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937487363815308,0.1096836552023887,0.1041917353868484,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638190031051636,0.1425887495279312,0.6419970393180847,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,286.9684143066406,297.2159118652344,288.9111328125,1.0,0.2375314533710479,1.0,1.0,0.0,1.0,-1.2813551425933838,1.2813537120819092,1.392228568874998e-06,0.9739674925804138,0.0,0.0,0.0,23.47709846496582,25.0,51.81305313110352,-0.0,171.15382385253906,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294933438301086,0.1246442049741745,0.1122833639383316,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397482633590698,0.1296655833721161,0.1229839548468589,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339297771453857,0.1267791390419006,0.0888415277004242,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977334856987,0.1103904172778129,0.1048460975289344,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8672935366630554,0.1431264728307724,0.6443911194801331,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,287.0050964355469,297.2152404785156,288.9482421875,1.0,0.2383172214031219,1.0,1.0,0.0,1.0,-1.2881640195846558,1.2881625890731812,1.405257535225246e-06,0.9794455170631408,0.0,0.0,0.0,23.39124298095703,25.0,51.66297149658203,-0.0,173.16033935546875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294933438301086,0.1246442049741745,0.1122833639383316,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397482633590698,0.1296655833721161,0.1229839548468589,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339297771453857,0.1267791390419006,0.0888415277004242,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977334856987,0.1103904172778129,0.1048460975289344,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8672935366630554,0.1431264728307724,0.6443911194801331,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,287.0050964355469,297.2152404785156,288.9482421875,1.0,0.2383172214031219,1.0,1.0,0.0,1.0,-1.2881640195846558,1.2881625890731812,1.405257535225246e-06,0.9794455170631408,0.0,0.0,0.0,23.39124298095703,25.0,51.66297149658203,-0.0,173.16033935546875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.8315903544425964,0.1251842975616455,0.1127627491950988,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8418749570846558,0.1302123069763183,0.1234958469867706,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8359196782112122,0.1272649466991424,0.0891770720481872,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7996705174446106,0.1107537299394607,0.1051829680800437,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.86894291639328,0.1433893293142318,0.6455619931221008,288.9632263183594,288.1499938964844,289.0249938964844,287.93145751953125,287.0234069824219,297.2150573730469,288.9667663574219,1.0,0.2387223690748214,1.0,1.0,0.0,1.0,-1.2915664911270142,1.2915650606155396,1.4118000990492874e-06,0.9821848273277284,0.0,0.0,0.0,23.356618881225582,25.0,51.61201858520508,-0.0,174.18814086914062,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8336608409881592,0.1257292777299881,0.1132466718554496,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8439762592315674,0.1307622343301773,0.1240108907222747,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.8378819227218628,0.1277539581060409,0.0895149558782577,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.8015813231468201,0.1111239716410636,0.1055263504385948,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.8705451488494873,0.1436484456062317,0.6467164158821106,288.98175048828125,288.25,289.0433349609375,287.94403076171875,287.041748046875,297.2148742675781,288.9852905273437,1.0,0.2391343116760254,1.0,1.0,0.0,1.0,-1.2949692010879517,1.294967770576477,1.4183643770593337e-06,0.9849255681037904,0.0,0.0,0.0,23.32644271850586,25.0,51.572410583496094,-0.0,175.2305145263672,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377558588981628,0.1268337666988372,0.1142279505729675,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481334447860718,0.1318722069263458,0.1250507086515426,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8417551517486572,0.1287420243024826,0.0901979058980941,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053588271141052,0.1118879318237304,0.1062350422143936,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736400008201599,0.144156202673912,0.6489788889884949,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,287.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399754822254181,1.0,1.0,0.0,1.0,-1.3017816543579102,1.3017802238464355,1.431571263310616e-06,0.990417182445526,0.0,0.0,0.0,23.276674270629883,25.0,51.51758193969727,-0.0,177.3553924560547,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377558588981628,0.1268337666988372,0.1142279505729675,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481334447860718,0.1318722069263458,0.1250507086515426,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8417551517486572,0.1287420243024826,0.0901979058980941,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053588271141052,0.1118879318237304,0.1062350422143936,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736400008201599,0.144156202673912,0.6489788889884949,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,287.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399754822254181,1.0,1.0,0.0,1.0,-1.3017816543579102,1.3017802238464355,1.431571263310616e-06,0.990417182445526,0.0,0.0,0.0,23.276674270629883,25.0,51.51758193969727,-0.0,177.3553924560547,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418325781822205,0.1279578357934951,0.1152271032333374,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522693514823914,0.1329964250326156,0.1261041611433029,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456011414527893,0.1297441124916076,0.0908907651901245,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090634346008301,0.1126825660467147,0.1069732159376144,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766294121742249,0.1446510702371597,0.6511838436126709,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,287.1151123046875,297.2147216796875,289.059326171875,1.0,0.2408355921506881,1.0,1.0,0.0,1.0,-1.308610200881958,1.3086086511611938,1.4448968386204797e-06,0.9959282875061036,0.0,0.0,0.0,23.2375545501709,25.0,51.48417663574219,-0.0,179.5288848876953,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418325781822205,0.1279578357934951,0.1152271032333374,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522693514823914,0.1329964250326156,0.1261041611433029,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456011414527893,0.1297441124916076,0.0908907651901245,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090634346008301,0.1126825660467147,0.1069732159376144,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766294121742249,0.1446510702371597,0.6511838436126709,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,287.1151123046875,297.2147216796875,289.059326171875,1.0,0.2408355921506881,1.0,1.0,0.0,1.0,-1.308610200881958,1.3086086511611938,1.4448968386204797e-06,0.9959282875061036,0.0,0.0,0.0,23.2375545501709,25.0,51.48417663574219,-0.0,179.5288848876953,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459312915802002,0.1291017830371856,0.11624426394701,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564207553863525,0.1341357678174972,0.1271719485521316,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494582176208496,0.1307609230279922,0.0915939807891845,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126853108406067,0.1135076060891151,0.107740506529808,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.879551887512207,0.1451341807842254,0.6533359289169312,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,287.1517944335937,297.2151794433594,289.0963134765625,1.0,0.2417110502719879,1.0,1.0,0.0,1.0,-1.3154613971710205,1.315459966659546,1.45835531384364e-06,1.0014647245407104,0.0,0.0,0.0,23.20597076416016,25.0,51.4636116027832,-0.0,181.7468719482422,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459312915802002,0.1291017830371856,0.11624426394701,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564207553863525,0.1341357678174972,0.1271719485521316,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494582176208496,0.1307609230279922,0.0915939807891845,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126853108406067,0.1135076060891151,0.107740506529808,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.879551887512207,0.1451341807842254,0.6533359289169312,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,287.1517944335937,297.2151794433594,289.0963134765625,1.0,0.2417110502719879,1.0,1.0,0.0,1.0,-1.3154613971710205,1.315459966659546,1.45835531384364e-06,1.0014647245407104,0.0,0.0,0.0,23.20597076416016,25.0,51.4636116027832,-0.0,181.7468719482422,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500837087631226,0.1302658170461654,0.117279514670372,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606168627738953,0.1352908462285995,0.1282545775175094,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533570170402527,0.1317930668592453,0.09230787307024,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162750601768494,0.1143618375062942,0.1085359305143356,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.882439136505127,0.1456067711114883,0.655440092086792,289.1297912597656,288.6203918457031,289.19000244140625,288.0442810058594,287.1884460449219,297.2159729003906,289.1332702636719,1.0,0.2425992935895919,1.0,1.0,0.0,1.0,-1.3223413228988647,1.32233989238739,1.4719599903401104e-06,1.0070313215255735,0.0,0.0,0.0,23.179553985595703,25.0,51.45065689086914,-0.0,184.0066070556641,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500837087631226,0.1302658170461654,0.117279514670372,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606168627738953,0.1352908462285995,0.1282545775175094,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533570170402527,0.1317930668592453,0.09230787307024,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162750601768494,0.1143618375062942,0.1085359305143356,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.882439136505127,0.1456067711114883,0.655440092086792,289.1297912597656,288.6203918457031,289.19000244140625,288.0442810058594,287.1884460449219,297.2159729003906,289.1332702636719,1.0,0.2425992935895919,1.0,1.0,0.0,1.0,-1.3223413228988647,1.32233989238739,1.4719599903401104e-06,1.0070313215255735,0.0,0.0,0.0,23.179553985595703,25.0,51.45065689086914,-0.0,184.0066070556641,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.8521875143051147,0.1308556646108627,0.1178041771054267,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8627382516860962,0.1358745992183685,0.1288017481565475,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8553292751312256,0.1323152333498001,0.0926690623164177,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.8180696368217468,0.1147993877530098,0.1089438050985336,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477355957031,0.8838764429092407,0.1458394527435302,0.6564755439758301,289.1482849121094,288.6068420410156,289.2083435058594,288.0567932128906,287.206787109375,297.2164611816406,289.1517639160156,1.0,0.2430477887392044,1.0,1.0,0.0,1.0,-1.3257941007614136,1.3257925510406494,1.4788215594307983e-06,1.0098274946212769,0.0,0.0,0.0,23.16779518127441,25.0,51.44611740112305,-0.0,185.1519012451172,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8543136119842529,0.1314505338668823,0.1183333247900009,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.8648788928985596,0.136462390422821,0.12935271859169,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8573206663131714,0.1328413635492324,0.0930330008268356,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.8198692202568054,0.1152432039380073,0.1093577072024345,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.8853145241737366,0.1460700780153274,0.6575013995170593,289.1667785644531,288.6917419433594,289.2266540527344,288.0692749023437,287.2251281738281,297.217041015625,289.17022705078125,1.0,0.2434988468885421,1.0,1.0,0.0,1.0,-1.3292558193206787,1.329254388809204,1.4857237147225533e-06,1.0126328468322754,0.0,0.0,0.0,23.15669631958008,25.0,51.44240188598633,-0.0,186.3070373535156,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586419820785522,0.132655531167984,0.1194052845239639,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692273497581482,0.1376511454582214,0.1304667294025421,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613700866699219,0.1339058429002761,0.093769334256649,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8234996199607849,0.116149716079235,0.1102033630013465,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882026672363281,0.1465256214141845,0.6595267057418823,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,287.2618103027344,297.2183532714844,289.20721435546875,1.0,0.244408294558525,1.0,1.0,0.0,1.0,-1.336210012435913,1.3362085819244385,1.4996583104220915e-06,1.018273115158081,0.0,0.0,0.0,23.135887145996094,25.0,51.436805725097656,-0.0,188.6470642089844,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586419820785522,0.132655531167984,0.1194052845239639,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692273497581482,0.1376511454582214,0.1304667294025421,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613700866699219,0.1339058429002761,0.093769334256649,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8234996199607849,0.116149716079235,0.1102033630013465,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882026672363281,0.1465256214141845,0.6595267057418823,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,287.2618103027344,297.2183532714844,289.20721435546875,1.0,0.244408294558525,1.0,1.0,0.0,1.0,-1.336210012435913,1.3362085819244385,1.4996583104220915e-06,1.018273115158081,0.0,0.0,0.0,23.135887145996094,25.0,51.436805725097656,-0.0,188.6470642089844,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630877733230591,0.1338814198970794,0.120495893061161,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736826777458191,0.1388595849275589,0.1315987110137939,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655242919921875,0.1349873393774032,0.0945174172520637,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272000551223755,0.1170825362205505,0.1110736206173896,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911228179931641,0.1469742804765701,0.6615198254585266,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,287.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453273981809616,1.0,1.0,0.0,1.0,-1.3432133197784424,1.3432117700576782,1.5137835589484894e-06,1.0239588022232056,0.0,0.0,0.0,23.116043090820312,25.0,51.43299865722656,-0.0,191.02798461914065,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630877733230591,0.1338814198970794,0.120495893061161,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736826777458191,0.1388595849275589,0.1315987110137939,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655242919921875,0.1349873393774032,0.0945174172520637,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272000551223755,0.1170825362205505,0.1110736206173896,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911228179931641,0.1469742804765701,0.6615198254585266,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,287.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453273981809616,1.0,1.0,0.0,1.0,-1.3432133197784424,1.3432117700576782,1.5137835589484894e-06,1.0239588022232056,0.0,0.0,0.0,23.116043090820312,25.0,51.43299865722656,-0.0,191.02798461914065,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676678538322449,0.1351286917924881,0.1216055676341056,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782640099525452,0.1400898844003677,0.1327508985996246,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.869800329208374,0.1360865831375122,0.095277726650238,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.831002414226532,0.1180429011583328,0.1119696870446205,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8940929770469666,0.1474169045686721,0.6634844541549683,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,287.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462562620639801,1.0,1.0,0.0,1.0,-1.3502751588821411,1.350273609161377,1.5281202649930492e-06,1.0296969413757324,0.0,0.0,0.0,23.096267700195312,25.0,51.43042755126953,-0.0,193.45176696777344,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676678538322449,0.1351286917924881,0.1216055676341056,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782640099525452,0.1400898844003677,0.1327508985996246,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.869800329208374,0.1360865831375122,0.095277726650238,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.831002414226532,0.1180429011583328,0.1119696870446205,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8940929770469666,0.1474169045686721,0.6634844541549683,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,287.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462562620639801,1.0,1.0,0.0,1.0,-1.3502751588821411,1.350273609161377,1.5281202649930492e-06,1.0296969413757324,0.0,0.0,0.0,23.096267700195312,25.0,51.43042755126953,-0.0,193.45176696777344,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723899126052856,0.1363966017961502,0.1227336749434471,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829798698425293,0.1413421630859375,0.1339235752820968,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742072582244873,0.1372032910585403,0.0960501059889793,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8349279761314392,0.1190299838781356,0.1128909140825271,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971253633499146,0.1478545516729354,0.6654253602027893,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,287.371826171875,297.2237243652344,289.3180847167969,1.0,0.2471948117017746,1.0,1.0,0.0,1.0,-1.3574000597000122,1.357398509979248,1.5426786603711662e-06,1.0354896783828735,0.0,0.0,0.0,23.0760440826416,25.0,51.42863845825195,-0.0,195.91943359375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723899126052856,0.1363966017961502,0.1227336749434471,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829798698425293,0.1413421630859375,0.1339235752820968,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742072582244873,0.1372032910585403,0.0960501059889793,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8349279761314392,0.1190299838781356,0.1128909140825271,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971253633499146,0.1478545516729354,0.6654253602027893,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,287.371826171875,297.2237243652344,289.3180847167969,1.0,0.2471948117017746,1.0,1.0,0.0,1.0,-1.3574000597000122,1.357398509979248,1.5426786603711662e-06,1.0354896783828735,0.0,0.0,0.0,23.0760440826416,25.0,51.42863845825195,-0.0,195.91943359375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
