time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382500,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8748067617416382,0.1370386034250259,0.1233049258589744,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8853907585144043,0.1419770866632461,0.1345181316137313,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8764625787734985,0.1377685964107513,0.0964410975575447,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321228027344,0.8369439840316772,0.1195340082049369,0.1133614033460617,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.8986673355102539,0.1480716317892074,0.6663875579833984,289.33319091796875,288.9469909667969,289.39166259765625,288.18145751953125,287.3901672363281,297.2248229980469,289.3365478515625,1.0,0.2476679682731628,1.0,1.0,0.0,1.0,-1.3609886169433594,1.3609870672225952,1.5500468180107418e-06,1.038408279418945,0.0,0.0,0.0,23.0656967163086,25.0,51.428009033203125,-0.0,197.1707000732422,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8772608041763306,0.1376857459545135,0.1238807663321495,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8878370523452759,0.142617717385292,0.1351180374622345,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8787528872489929,0.138338416814804,0.0968352034687995,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.8389977216720581,0.1200447231531143,0.1138382032513618,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.9002277851104736,0.1482877433300018,0.6673449873924255,289.3516845703125,289.0263977050781,289.4100036621094,288.1938781738281,287.40850830078125,297.2259216308594,289.35504150390625,1.0,0.2481437027454376,1.0,1.0,0.0,1.0,-1.3645946979522705,1.3645931482315063,1.557474774926959e-06,1.0413415431976318,0.0,0.0,0.0,23.055156707763672,25.0,51.42748260498047,-0.0,198.4336853027344,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822805881500244,0.1389951705932617,0.1250459998846054,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928355574607849,0.1439161002635955,0.1363338679075241,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834391236305237,0.1394915580749511,0.0976327508687973,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8432247042655945,0.1210859566926956,0.1148104965686798,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.903408944606781,0.1487173438072204,0.6692470908164978,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,287.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491030395030975,1.0,1.0,0.0,1.0,-1.3718609809875488,1.371859431266785,1.5725132698207744e-06,1.047252178192139,0.0,0.0,0.0,23.03347587585449,25.0,51.42668151855469,-0.0,200.99562072753903,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822805881500244,0.1389951705932617,0.1250459998846054,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928355574607849,0.1439161002635955,0.1363338679075241,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834391236305237,0.1394915580749511,0.0976327508687973,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8432247042655945,0.1210859566926956,0.1148104965686798,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.903408944606781,0.1487173438072204,0.6692470908164978,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,287.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491030395030975,1.0,1.0,0.0,1.0,-1.3718609809875488,1.371859431266785,1.5725132698207744e-06,1.047252178192139,0.0,0.0,0.0,23.03347587585449,25.0,51.42668151855469,-0.0,200.99562072753903,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874506950378418,0.1403250992298126,0.1262295842170715,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979769349098206,0.1452381014823913,0.1375718414783477,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.888269305229187,0.1406633555889129,0.0984431952238082,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476241827011108,0.1221541240811348,0.1158082038164138,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9067642092704772,0.1491438895463943,0.6711342930793762,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,287.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500735223293304,1.0,1.0,0.0,1.0,-1.3792037963867188,1.3792022466659546,1.5878067642915994e-06,1.0532245635986328,0.0,0.0,0.0,23.010963439941406,25.0,51.42618560791016,-0.0,203.60780334472656,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874506950378418,0.1403250992298126,0.1262295842170715,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979769349098206,0.1452381014823913,0.1375718414783477,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.888269305229187,0.1406633555889129,0.0984431952238082,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476241827011108,0.1221541240811348,0.1158082038164138,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9067642092704772,0.1491438895463943,0.6711342930793762,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,287.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500735223293304,1.0,1.0,0.0,1.0,-1.3792037963867188,1.3792022466659546,1.5878067642915994e-06,1.0532245635986328,0.0,0.0,0.0,23.010963439941406,25.0,51.42618560791016,-0.0,203.60780334472656,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927682638168335,0.1416747123003006,0.1274307519197464,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032597541809082,0.1465832591056823,0.1388315111398697,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932427167892456,0.1418534517288208,0.0992662906646728,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522055745124817,0.1232482492923736,0.1168303787708282,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103296995162964,0.1495680809020996,0.6730095744132996,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,287.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510552406311035,1.0,1.0,0.0,1.0,-1.3866242170333862,1.3866225481033323,1.6033590100050787e-06,1.0592578649520874,0.0,0.0,0.0,22.987594604492188,25.0,51.42585372924805,-0.0,206.2714233398437,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927682638168335,0.1416747123003006,0.1274307519197464,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032597541809082,0.1465832591056823,0.1388315111398697,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932427167892456,0.1418534517288208,0.0992662906646728,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522055745124817,0.1232482492923736,0.1168303787708282,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103296995162964,0.1495680809020996,0.6730095744132996,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,287.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510552406311035,1.0,1.0,0.0,1.0,-1.3866242170333862,1.3866225481033323,1.6033590100050787e-06,1.0592578649520874,0.0,0.0,0.0,22.987594604492188,25.0,51.42585372924805,-0.0,206.2714233398437,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982323408126831,0.1430442184209823,0.1286496967077255,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9088963270187378,0.1479522436857223,0.1401135176420211,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983604907989502,0.1430624127388,0.1001024171710014,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569803237915039,0.1243686825037002,0.1178773567080497,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.91409432888031,0.1499903947114944,0.6748752593994141,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,287.5552062988281,297.2360534667969,289.5028686523437,1.0,0.252048909664154,1.0,1.0,0.0,1.0,-1.394126534461975,1.394124984741211,1.61918160301866e-06,1.0653547048568726,0.0,0.0,0.0,22.96337890625,25.0,51.425689697265625,-0.0,208.9890899658203,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982323408126831,0.1430442184209823,0.1286496967077255,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9088963270187378,0.1479522436857223,0.1401135176420211,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983604907989502,0.1430624127388,0.1001024171710014,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569803237915039,0.1243686825037002,0.1178773567080497,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.91409432888031,0.1499903947114944,0.6748752593994141,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,287.5552062988281,297.2360534667969,289.5028686523437,1.0,0.252048909664154,1.0,1.0,0.0,1.0,-1.394126534461975,1.394124984741211,1.61918160301866e-06,1.0653547048568726,0.0,0.0,0.0,22.96337890625,25.0,51.425689697265625,-0.0,208.9890899658203,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9010180234909058,0.1437362283468246,0.1292656511068344,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9118843674659728,0.1486455798149109,0.1407628208398819,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9009729623794556,0.1436738967895507,0.100525327026844,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.859442412853241,0.1249385476112365,0.1184099316596984,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9160475134849548,0.1502010226249694,0.6758052706718445,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,287.57354736328125,297.2374267578125,289.5213317871094,1.0,0.2525503039360046,1.0,1.0,0.0,1.0,-1.3979089260101318,1.397907257080078,1.6271958429570077e-06,1.0684268474578855,0.0,0.0,0.0,22.95095634460449,25.0,51.4256477355957,-0.0,210.36865234375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.903846561908722,0.1444330662488937,0.1298858970403671,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9149707555770874,0.1493448317050933,0.1414176523685455,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9036258459091188,0.1442900598049163,0.1009514704346656,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8619555234909058,0.1255147904157638,0.1189485341310501,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.9180459976196288,0.1504113972187042,0.6767338514328003,289.5365600585937,289.32440185546875,289.59332275390625,288.3178100585937,287.5918884277344,297.23883056640625,289.5398254394531,1.0,0.2530547976493835,1.0,1.0,0.0,1.0,-1.401712417602539,1.4017107486724854,1.635280000300554e-06,1.0715148448944092,0.0,0.0,0.0,22.93832778930664,25.0,51.42562484741211,-0.0,211.7623291015625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098680019378662,0.1458409130573272,0.1311390846967697,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.921395778656006,0.1507610082626342,0.1427439004182815,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.909264087677002,0.145536407828331,0.1018134430050849,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671370148658752,0.1266862004995346,0.1200435385107994,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221724271774292,0.1508315801620483,0.6785876154899597,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,287.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540732026100158,1.0,1.0,0.0,1.0,-1.4093834161758425,1.409381866455078,1.6516606820005109e-06,1.077738881111145,0.0,0.0,0.0,22.91246223449707,25.0,51.42562103271485,-0.0,214.5929412841797,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098680019378662,0.1458409130573272,0.1311390846967697,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.921395778656006,0.1507610082626342,0.1427439004182815,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.909264087677002,0.145536407828331,0.1018134430050849,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671370148658752,0.1266862004995346,0.1200435385107994,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221724271774292,0.1508315801620483,0.6785876154899597,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,287.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540732026100158,1.0,1.0,0.0,1.0,-1.4093834161758425,1.409381866455078,1.6516606820005109e-06,1.077738881111145,0.0,0.0,0.0,22.91246223449707,25.0,51.42562103271485,-0.0,214.5929412841797,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163435697555542,0.147267684340477,0.1324091255664825,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280903935432434,0.1522010415792465,0.1440925002098083,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153361320495604,0.1468016654253006,0.1026884913444519,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725302219390869,0.1278828680515289,0.1211623474955558,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264612793922424,0.151251420378685,0.6804386973381042,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,287.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551046013832092,1.0,1.0,0.0,1.0,-1.417142629623413,1.4171409606933594,1.668332743065548e-06,1.084028244018555,0.0,0.0,0.0,22.88581085205078,25.0,51.42568588256836,-0.0,217.4831085205078,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163435697555542,0.147267684340477,0.1324091255664825,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280903935432434,0.1522010415792465,0.1440925002098083,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153361320495604,0.1468016654253006,0.1026884913444519,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725302219390869,0.1278828680515289,0.1211623474955558,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264612793922424,0.151251420378685,0.6804386973381042,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,287.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551046013832092,1.0,1.0,0.0,1.0,-1.417142629623413,1.4171409606933594,1.668332743065548e-06,1.084028244018555,0.0,0.0,0.0,22.88581085205078,25.0,51.42568588256836,-0.0,217.4831085205078,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231771230697632,0.1487132310867309,0.1336958855390548,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.934985339641571,0.1536650508642196,0.1454635560512542,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217650890350342,0.1480859667062759,0.1035766825079917,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781439065933228,0.1291046291589737,0.1223047450184822,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309079647064208,0.1516725420951843,0.6822916865348816,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,287.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561495006084442,1.0,1.0,0.0,1.0,-1.4249953031539917,1.424993634223938,1.6853106217240563e-06,1.0903862714767456,0.0,0.0,0.0,22.858123779296875,25.0,51.42577362060547,-0.0,220.43540954589844,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231771230697632,0.1487132310867309,0.1336958855390548,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.934985339641571,0.1536650508642196,0.1454635560512542,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217650890350342,0.1480859667062759,0.1035766825079917,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781439065933228,0.1291046291589737,0.1223047450184822,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309079647064208,0.1516725420951843,0.6822916865348816,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,287.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561495006084442,1.0,1.0,0.0,1.0,-1.4249953031539917,1.424993634223938,1.6853106217240563e-06,1.0903862714767456,0.0,0.0,0.0,22.858123779296875,25.0,51.42577362060547,-0.0,220.43540954589844,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.930307924747467,0.1501779407262802,0.1349995732307434,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420429468154908,0.1551537066698074,0.1468575596809387,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.928506076335907,0.1493899971246719,0.1044783815741539,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840081095695496,0.1303518116474151,0.1234709471464157,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355385303497314,0.1520981937646865,0.6841616630554199,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,287.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572091519832611,1.0,1.0,0.0,1.0,-1.4329609870910645,1.4329593181610107,1.7026403611453134e-06,1.0968278646469116,0.0,0.0,0.0,22.828243255615234,25.0,51.42610931396485,-0.0,223.45584106445312,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.930307924747467,0.1501779407262802,0.1349995732307434,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420429468154908,0.1551537066698074,0.1468575596809387,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.928506076335907,0.1493899971246719,0.1044783815741539,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840081095695496,0.1303518116474151,0.1234709471464157,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355385303497314,0.1520981937646865,0.6841616630554199,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,287.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572091519832611,1.0,1.0,0.0,1.0,-1.4329609870910645,1.4329593181610107,1.7026403611453134e-06,1.0968278646469116,0.0,0.0,0.0,22.828243255615234,25.0,51.42610931396485,-0.0,223.45584106445312,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9339550137519836,0.1509172618389129,0.1356575787067413,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.945608913898468,0.1559070348739624,0.1475629657506942,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9319679141044616,0.1500492244958877,0.1049341931939125,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8870322704315186,0.1309845745563507,0.1240626499056816,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.937916100025177,0.1523124873638153,0.6851032972335815,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,287.7569274902344,297.2491149902344,289.70611572265625,1.0,0.2577446103096008,1.0,1.0,0.0,1.0,-1.436985731124878,1.436983942985535,1.711437448648212e-06,1.1000795364379885,0.0,0.0,0.0,22.81260108947754,25.0,51.42640686035156,-0.0,224.9921112060547,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9376405477523804,0.1516613811254501,0.1363198608160019,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9491869807243348,0.1566666513681411,0.1482742428779602,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9354766607284546,0.1507135033607483,0.1053934916853904,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8901163339614868,0.1316237151622772,0.1246603354811668,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9403297305107116,0.152527704834938,0.6860490441322327,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,287.7752380371094,297.2499389648437,289.724609375,1.0,0.2582840919494629,1.0,1.0,0.0,1.0,-1.441038727760315,1.4410370588302612,1.7203244624397485e-06,1.1033520698547363,0.0,0.0,0.0,22.79662704467773,25.0,51.42677307128906,-0.0,226.5465545654297,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9450811743736268,0.1531634777784347,0.1376567631959915,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563422799110411,0.1582041680812835,0.149713933467865,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425933957099916,0.1520567238330841,0.1063222214579582,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964574337005615,0.1329203993082046,0.1258730143308639,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452505111694336,0.1529607623815536,0.6879518032073975,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,287.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593749761581421,1.0,1.0,0.0,1.0,-1.4492268562316897,1.4492251873016355,1.7383636077283882e-06,1.1099566221237185,0.0,0.0,0.0,22.763916015625,25.0,51.427528381347656,-0.0,229.70985412597656,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9450811743736268,0.1531634777784347,0.1376567631959915,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563422799110411,0.1582041680812835,0.149713933467865,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425933957099916,0.1520567238330841,0.1063222214579582,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964574337005615,0.1329203993082046,0.1258730143308639,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452505111694336,0.1529607623815536,0.6879518032073975,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,287.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593749761581421,1.0,1.0,0.0,1.0,-1.4492268562316897,1.4492251873016355,1.7383636077283882e-06,1.1099566221237185,0.0,0.0,0.0,22.763916015625,25.0,51.427528381347656,-0.0,229.70985412597656,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9525488018989564,0.1546841561794281,0.1390102654695511,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634450674057008,0.1597665697336197,0.1511769741773605,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497828483581544,0.1534198820590973,0.1072647497057914,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030239582061768,0.1342420130968094,0.1271091401576995,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502761960029602,0.1533972918987274,0.6898694634437561,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,287.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604823708534241,1.0,1.0,0.0,1.0,-1.457525610923767,1.4575238227844238,1.7567630266057677e-06,1.116641640663147,0.0,0.0,0.0,22.73047637939453,43.0,51.42829132080078,-0.0,232.9482269287109,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9525488018989564,0.1546841561794281,0.1390102654695511,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634450674057008,0.1597665697336197,0.1511769741773605,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497828483581544,0.1534198820590973,0.1072647497057914,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030239582061768,0.1342420130968094,0.1271091401576995,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502761960029602,0.1533972918987274,0.6898694634437561,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,287.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604823708534241,1.0,1.0,0.0,1.0,-1.457525610923767,1.4575238227844238,1.7567630266057677e-06,1.116641640663147,0.0,0.0,0.0,22.73047637939453,43.0,51.42829132080078,-0.0,232.9482269287109,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843929171562195,0.15655317902565,0.140724167227745,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941927552223206,0.1616968065500259,0.1530316919088363,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817365765571594,0.1551414430141449,0.1084916293621063,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441305160522461,0.1359335631132125,0.1287380456924438,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803499937057495,0.1541868597269058,0.6935657858848572,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,287.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683888971805572,1.0,1.0,0.0,1.0,-1.469671607017517,1.4696698188781738,1.783836523827631e-06,1.1263442039489746,0.0,0.0,0.0,27.18111038208008,61.0,51.42375183105469,-0.0,249.00338745117188,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843929171562195,0.15655317902565,0.140724167227745,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941927552223206,0.1616968065500259,0.1530316919088363,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817365765571594,0.1551414430141449,0.1084916293621063,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441305160522461,0.1359335631132125,0.1287380456924438,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803499937057495,0.1541868597269058,0.6935657858848572,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,287.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683888971805572,1.0,1.0,0.0,1.0,-1.469671607017517,1.4696698188781738,1.783836523827631e-06,1.1263442039489746,0.0,0.0,0.0,27.18111038208008,61.0,51.42375183105469,-0.0,249.00338745117188,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212242126464844,0.1589062511920929,0.1430286467075348,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295132517814636,0.1641731560230255,0.1555575877428054,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187977075576782,0.1573844403028488,0.1101995781064033,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838557958602905,0.1381803452968597,0.1310456097126007,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161173462867737,0.1555257588624954,0.700442910194397,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,287.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810933291912079,1.0,1.0,0.0,1.0,-1.488544225692749,1.4885423183441162,1.8264279333379816e-06,1.1414083242416382,0.0,0.0,0.0,35.20256805419922,49.0,51.53533172607422,-0.0,277.26495361328125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212242126464844,0.1589062511920929,0.1430286467075348,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295132517814636,0.1641731560230255,0.1555575877428054,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187977075576782,0.1573844403028488,0.1101995781064033,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838557958602905,0.1381803452968597,0.1310456097126007,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161173462867737,0.1555257588624954,0.700442910194397,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,287.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810933291912079,1.0,1.0,0.0,1.0,-1.488544225692749,1.4885423183441162,1.8264279333379816e-06,1.1414083242416382,0.0,0.0,0.0,35.20256805419922,49.0,51.53533172607422,-0.0,277.26495361328125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8114893436431885,0.1602073907852172,0.1442315578460693,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8199378252029419,0.165562242269516,0.1568992286920547,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8089228868484497,0.1586463302373886,0.1111042872071266,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7741813063621521,0.1394586116075515,0.1322819143533706,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8053594827651978,0.1563488990068435,0.7042669057846069,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,287.9403076171875,297.2730407714844,289.8910827636719,1.0,0.2843728363513946,1.0,1.0,0.0,1.0,-1.498760223388672,1.498758316040039,1.8497753444535192e-06,1.149580717086792,0.0,0.0,0.0,37.296630859375,49.0,51.62810134887695,-0.0,287.11962890625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8113691806793213,0.1615848988294601,0.1454471349716186,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8198973536491394,0.1670412570238113,0.158268541097641,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8087634444236755,0.1599924117326736,0.1120250523090362,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7743598818778992,0.1408293098211288,0.1335483640432357,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044690489768982,0.1572635024785995,0.7082299590110779,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,287.9586486816406,297.2792358398437,289.9096984863281,1.0,0.2862580120563507,1.0,1.0,0.0,1.0,-1.5092464685440063,1.5092445611953735,1.8739237930276431e-06,1.1579535007476809,0.0,0.0,0.0,37.88026809692383,37.0,51.68622589111328,-0.0,293.3446044921875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301032185554504,0.1645468920469284,0.1479548662900924,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388506174087524,0.1702422350645065,0.1611233353614807,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275517821311951,0.162911981344223,0.1139411851763725,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944945096969604,0.1438204199075698,0.13620425760746,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222188353538513,0.1593387275934219,0.7167243957519531,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,287.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866163253784179,1.0,1.0,0.0,1.0,-1.531369924545288,1.5313680171966553,1.925520336953923e-06,1.175601840019226,0.0,0.0,0.0,35.97812271118164,25.0,51.77462768554688,-0.0,298.5663146972656,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301032185554504,0.1645468920469284,0.1479548662900924,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388506174087524,0.1702422350645065,0.1611233353614807,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275517821311951,0.162911981344223,0.1139411851763725,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944945096969604,0.1438204199075698,0.13620425760746,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222188353538513,0.1593387275934219,0.7167243957519531,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,287.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866163253784179,1.0,1.0,0.0,1.0,-1.531369924545288,1.5313680171966553,1.925520336953923e-06,1.175601840019226,0.0,0.0,0.0,35.97812271118164,25.0,51.77462768554688,-0.0,298.5663146972656,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801197409629822,0.1677570194005966,0.1505736112594604,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905799984931946,0.1737352311611175,0.1641374677419662,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771705031394958,0.1661046147346496,0.1159614920616149,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428025245666504,0.1471113413572311,0.1390274316072464,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696492314338684,0.1617072522640228,0.7259851694107056,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,288.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836183905601501,1.0,1.0,0.0,1.0,-1.55506432056427,1.5550622940063477,1.981759396585403e-06,1.1944795846939087,0.0,0.0,0.0,30.94515419006348,25.0,51.83942794799805,-0.0,296.3556213378906,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
