time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801197409629822,0.1677570194005966,0.1505736112594604,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905799984931946,0.1737352311611175,0.1641374677419662,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771705031394958,0.1661046147346496,0.1159614920616149,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428025245666504,0.1471113413572311,0.1390274316072464,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696492314338684,0.1617072522640228,0.7259851694107056,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,288.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836183905601501,1.0,1.0,0.0,1.0,-1.55506432056427,1.5550622940063477,1.981759396585403e-06,1.1944795846939087,0.0,0.0,0.0,30.94515419006348,25.0,51.83942794799805,-0.0,296.3556213378906,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504167437553406,0.1711807399988174,0.1534279435873031,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625789523124696,0.177486315369606,0.1674407869577407,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470101594924928,0.1695365160703659,0.1181824877858161,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052377939224244,0.1506666839122772,0.1421463191509246,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362801909446716,0.1643318086862564,0.736613392829895,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,288.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827440500259399,1.0,1.0,0.0,1.0,-1.5816255807876587,1.5816235542297363,2.045994051513844e-06,1.215598702430725,0.0,0.0,0.0,26.91868782043457,28.0,51.89146041870117,-0.0,298.09942626953125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504167437553406,0.1711807399988174,0.1534279435873031,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625789523124696,0.177486315369606,0.1674407869577407,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470101594924928,0.1695365160703659,0.1181824877858161,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052377939224244,0.1506666839122772,0.1421463191509246,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362801909446716,0.1643318086862564,0.736613392829895,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,288.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827440500259399,1.0,1.0,0.0,1.0,-1.5816255807876587,1.5816235542297363,2.045994051513844e-06,1.215598702430725,0.0,0.0,0.0,26.91868782043457,28.0,51.89146041870117,-0.0,298.09942626953125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839611649513244,0.1747613847255706,0.1565518230199813,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775463342666626,0.1817921847105026,0.1612437814474105,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.981307864189148,0.1731541454792022,0.1206328049302101,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437805414199828,0.1544326841831207,0.1455994695425033,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.971051812171936,0.1671576499938964,0.7487847805023193,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,288.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840196192264557,1.0,1.0,0.0,1.0,-1.59980309009552,1.599800944328308,2.09087852454104e-06,1.2301994562149048,0.0,0.0,0.0,25.75414085388184,48.0,52.04006576538086,-0.0,303.6034240722656,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839611649513244,0.1747613847255706,0.1565518230199813,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775463342666626,0.1817921847105026,0.1612437814474105,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.981307864189148,0.1731541454792022,0.1206328049302101,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437805414199828,0.1544326841831207,0.1455994695425033,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.971051812171936,0.1671576499938964,0.7487847805023193,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,288.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840196192264557,1.0,1.0,0.0,1.0,-1.59980309009552,1.599800944328308,2.09087852454104e-06,1.2301994562149048,0.0,0.0,0.0,25.75414085388184,48.0,52.04006576538086,-0.0,303.6034240722656,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9831386804580688,0.17662113904953,0.1582005023956298,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9829005599021912,0.1844066977500915,0.166452944278717,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.98053640127182,0.1750439703464508,0.1219332963228225,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.9434768557548524,0.1564059108495712,0.1474367529153823,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.969600796699524,0.1686606854200363,0.7553882598876953,290.0744323730469,289.9410095214844,290.125,288.6861267089844,288.1237487792969,297.3481750488281,290.0774230957031,1.0,0.2880134284496307,1.0,1.0,0.0,1.0,-1.6195505857467651,1.6195485591888428,2.13976659324544e-06,1.2455648183822632,0.0,0.0,0.0,26.36756896972656,48.0,51.64278411865234,-0.0,314.95391845703125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.970174252986908,0.1785246878862381,0.1599258184432983,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.9831258058547974,0.1864170432090759,0.1758527904748916,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9673806428909302,0.1769857555627823,0.1232990249991417,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.9286382794380188,0.158437505364418,0.1493684202432632,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.9547720551490784,0.1702194660902023,0.7624378204345703,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,288.14208984375,297.35577392578125,290.0961608886719,1.0,0.2939940392971039,1.0,1.0,0.0,1.0,-1.6484811305999756,1.648478865623474,2.213319703514572e-06,1.2686140537261963,0.0,0.0,0.0,27.92996597290039,68.0,51.89581298828125,-0.0,333.2235107421875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717479109764099,0.182362362742424,0.163670152425766,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845467567443848,0.1904375702142715,0.1799148172140121,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693891763687134,0.1809258908033371,0.1262766569852829,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8395981788635254,0.1625758558511734,0.153582751750946,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575390577316284,0.1733925491571426,0.7781270742416382,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,288.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091620206832886,1.0,1.0,0.0,1.0,-1.6821824312210083,1.6821801662445068,2.3007662548479857e-06,1.295291304588318,0.0,0.0,0.0,37.10055923461914,88.0,52.16156005859375,-0.0,377.7259521484375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717479109764099,0.182362362742424,0.163670152425766,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845467567443848,0.1904375702142715,0.1799148172140121,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693891763687134,0.1809258908033371,0.1262766569852829,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8395981788635254,0.1625758558511734,0.153582751750946,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575390577316284,0.1733925491571426,0.7781270742416382,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,288.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091620206832886,1.0,1.0,0.0,1.0,-1.6821824312210083,1.6821801662445068,2.3007662548479857e-06,1.295291304588318,0.0,0.0,0.0,37.10055923461914,88.0,52.16156005859375,-0.0,377.7259521484375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8104019165039062,0.1862935125827789,0.1676133275032043,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217709064483643,0.1947622150182724,0.1843952387571334,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084792494773865,0.1849928051233291,0.1294325292110443,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804418206214905,0.1668645441532135,0.1580611765384674,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962515354156494,0.1766958236694336,0.7949720025062561,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,288.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279974162578583,1.0,1.0,0.0,1.0,-1.721685767173767,1.721683382987976,2.4058870167209534e-06,1.326502799987793,0.0,0.0,0.0,49.64912033081055,76.0,52.19417572021485,-0.0,436.5953674316406,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8104019165039062,0.1862935125827789,0.1676133275032043,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217709064483643,0.1947622150182724,0.1843952387571334,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084792494773865,0.1849928051233291,0.1294325292110443,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804418206214905,0.1668645441532135,0.1580611765384674,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962515354156494,0.1766958236694336,0.7949720025062561,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,288.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279974162578583,1.0,1.0,0.0,1.0,-1.721685767173767,1.721683382987976,2.4058870167209534e-06,1.326502799987793,0.0,0.0,0.0,49.64912033081055,76.0,52.19417572021485,-0.0,436.5953674316406,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961779832839966,0.1903340369462967,0.1713832467794418,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085625767707825,0.1993138790130615,0.1888241171836853,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944834232330322,0.1891939640045166,0.1324732452630996,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7680700421333313,0.1713058054447174,0.1624027788639068,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815777659416199,0.1801346391439438,0.8110896348953247,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,288.2521667480469,297.3961181640625,290.2093200683594,1.0,0.337805837392807,1.0,1.0,0.0,1.0,-1.7597473859786987,1.7597448825836182,2.509909336367855e-06,1.3565716743469238,0.0,0.0,0.0,55.23215866088867,64.0,52.22578430175781,-0.0,476.2914733886719,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961779832839966,0.1903340369462967,0.1713832467794418,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085625767707825,0.1993138790130615,0.1888241171836853,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944834232330322,0.1891939640045166,0.1324732452630996,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7680700421333313,0.1713058054447174,0.1624027788639068,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815777659416199,0.1801346391439438,0.8110896348953247,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,288.2521667480469,297.3961181640625,290.2093200683594,1.0,0.337805837392807,1.0,1.0,0.0,1.0,-1.7597473859786987,1.7597448825836182,2.509909336367855e-06,1.3565716743469238,0.0,0.0,0.0,55.23215866088867,64.0,52.22578430175781,-0.0,476.2914733886719,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065780997276306,0.194540649652481,0.1750721782445907,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189697265625,0.2040956169366836,0.1932372599840164,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051537871360779,0.1935764104127884,0.1354624480009079,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792199850082397,0.1759412884712219,0.1666875779628753,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912389636039734,0.1837526559829712,0.8268688321113586,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,288.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420358598232269,1.0,1.0,0.0,1.0,-1.7971558570861816,1.7971532344818115,2.614675395307131e-06,1.3860594034194946,0.0,0.0,0.0,54.95753479003906,52.0,52.18665313720703,-0.0,499.2364807128906,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065780997276306,0.194540649652481,0.1750721782445907,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189697265625,0.2040956169366836,0.1932372599840164,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051537871360779,0.1935764104127884,0.1354624480009079,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792199850082397,0.1759412884712219,0.1666875779628753,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912389636039734,0.1837526559829712,0.8268688321113586,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,288.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420358598232269,1.0,1.0,0.0,1.0,-1.7971558570861816,1.7971532344818115,2.614675395307131e-06,1.3860594034194946,0.0,0.0,0.0,54.95753479003906,52.0,52.18665313720703,-0.0,499.2364807128906,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8181456327438354,0.1967103630304336,0.1769160330295562,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8304802775382996,0.2065708935260772,0.1954613924026489,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8169399499893188,0.195839986205101,0.1369605809450149,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.7916324138641357,0.1783362627029419,0.1688393354415893,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8029637336730957,0.185634434223175,0.8347806930541992,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,288.3072204589844,297.4163818359375,290.2657165527344,1.0,0.3426539897918701,1.0,1.0,0.0,1.0,-1.81592321395874,1.81592059135437,2.668182560228161e-06,1.4008349180221558,0.0,0.0,0.0,53.24715805053711,52.0,52.16348648071289,-0.0,506.1965026855469,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8337796330451965,0.198924720287323,0.1787686198949813,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8467620015144348,0.2091014236211776,0.1977051049470901,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8327059149742126,0.198152557015419,0.1384684294462204,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8088784217834473,0.1807836592197418,0.171007439494133,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.8188796639442444,0.1875663846731186,0.8427594900131226,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,288.3255615234375,297.42291259765625,290.28448486328125,1.0,0.3425279259681701,1.0,1.0,0.0,1.0,-1.8348361253738403,1.8348333835601809,2.722742465266492e-06,1.4157133102416992,0.0,0.0,0.0,50.71439743041992,40.0,52.14100646972656,-0.0,510.7943115234375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862440586090088,0.2034844756126403,0.1825182884931564,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.90191251039505,0.2143237739801406,0.2022682428359985,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.885324239730835,0.2029229998588562,0.1415283530950546,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.859398603439331,0.1858345419168472,0.1754135191440582,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685364723205566,0.1915792971849441,0.8590180277824402,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,288.3622436523437,297.43621826171875,290.3219909667969,1.0,0.340627908706665,1.0,1.0,0.0,1.0,-1.8733052015304563,1.8733023405075075,2.8356851089483825e-06,1.4459413290023804,0.0,0.0,0.0,43.72105026245117,28.0,52.1019287109375,-0.0,514.465576171875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862440586090088,0.2034844756126403,0.1825182884931564,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.90191251039505,0.2143237739801406,0.2022682428359985,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.885324239730835,0.2029229998588562,0.1415283530950546,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.859398603439331,0.1858345419168472,0.1754135191440582,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685364723205566,0.1915792971849441,0.8590180277824402,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,288.3622436523437,297.43621826171875,290.3219909667969,1.0,0.340627908706665,1.0,1.0,0.0,1.0,-1.8733052015304563,1.8733023405075075,2.8356851089483825e-06,1.4459413290023804,0.0,0.0,0.0,43.72105026245117,28.0,52.1019287109375,-0.0,514.465576171875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9845007061958312,0.208198070526123,0.1863950937986374,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900181889533995,0.2198209017515182,0.2003087550401687,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.98397296667099,0.2078681737184524,0.144701287150383,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575471878051758,0.1910752952098846,0.1799867451190948,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660795331001282,0.1957719027996063,0.8760256171226501,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,288.39892578125,297.4496765136719,290.360107421875,1.0,0.3369287252426147,1.0,1.0,0.0,1.0,-1.9037504196166992,1.9037474393844604,2.927904006355675e-06,1.4705228805541992,0.0,0.0,0.0,35.91889953613281,48.0,52.50444412231445,-0.0,510.4676818847656,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9845007061958312,0.208198070526123,0.1863950937986374,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900181889533995,0.2198209017515182,0.2003087550401687,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.98397296667099,0.2078681737184524,0.144701287150383,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575471878051758,0.1910752952098846,0.1799867451190948,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660795331001282,0.1957719027996063,0.8760256171226501,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,288.39892578125,297.4496765136719,290.360107421875,1.0,0.3369287252426147,1.0,1.0,0.0,1.0,-1.9037504196166992,1.9037474393844604,2.927904006355675e-06,1.4705228805541992,0.0,0.0,0.0,35.91889953613281,48.0,52.50444412231445,-0.0,510.4676818847656,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9890960454940796,0.2130292356014251,0.1906941384077072,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.979411482810974,0.2275599986314773,0.1939816027879715,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889219403266908,0.2129605114459991,0.148220956325531,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647857546806335,0.1964814811944961,0.1850453317165374,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.971110701560974,0.2001283317804336,0.8953127861022949,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,288.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425855040550232,1.0,1.0,0.0,1.0,-1.931191682815552,1.931188583374024,3.010645059475792e-06,1.491403579711914,0.0,0.0,0.0,36.71627426147461,68.0,51.78911209106445,-0.0,533.051513671875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9890960454940796,0.2130292356014251,0.1906941384077072,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.979411482810974,0.2275599986314773,0.1939816027879715,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889219403266908,0.2129605114459991,0.148220956325531,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647857546806335,0.1964814811944961,0.1850453317165374,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.971110701560974,0.2001283317804336,0.8953127861022949,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,288.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425855040550232,1.0,1.0,0.0,1.0,-1.931191682815552,1.931188583374024,3.010645059475792e-06,1.491403579711914,0.0,0.0,0.0,36.71627426147461,68.0,51.78911209106445,-0.0,533.051513671875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.980126976966858,0.2180223613977432,0.1951809227466583,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945669174194336,0.2341312021017074,0.216792345046997,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803268313407898,0.2182512432336807,0.1519116759300232,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557188749313354,0.2021083533763885,0.1903564184904098,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604963660240172,0.2047050297260284,0.9158105850219728,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,288.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563891351222992,1.0,1.0,0.0,1.0,-2.0045831203460693,2.004579782485962,3.239925717934966e-06,1.548304796218872,0.0,0.0,0.0,39.9433822631836,88.0,51.69364547729492,-0.0,595.93310546875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.980126976966858,0.2180223613977432,0.1951809227466583,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945669174194336,0.2341312021017074,0.216792345046997,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803268313407898,0.2182512432336807,0.1519116759300232,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557188749313354,0.2021083533763885,0.1903564184904098,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604963660240172,0.2047050297260284,0.9158105850219728,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,288.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563891351222992,1.0,1.0,0.0,1.0,-2.0045831203460693,2.004579782485962,3.239925717934966e-06,1.548304796218872,0.0,0.0,0.0,39.9433822631836,88.0,51.69364547729492,-0.0,595.93310546875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9385271668434144,0.2205279469490051,0.1975882798433303,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.9628342390060424,0.2364118695259094,0.2231354564428329,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9390287399291992,0.220918983221054,0.1538938581943512,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.9120470285415648,0.2049521654844284,0.1932048797607422,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.9159745573997498,0.2070137560367584,0.9269454479217528,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,288.4906616210937,297.4903869628906,290.4530334472656,1.0,0.3651544153690338,1.0,1.0,0.0,1.0,-2.0342392921447754,2.034235954284668,3.3361127407260938e-06,1.5718826055526731,0.0,0.0,0.0,44.90021896362305,88.0,52.34394073486328,-0.0,635.856201171875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8941764235496521,0.2230356782674789,0.20004503428936,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.9163525104522704,0.2388876676559448,0.2256174385547638,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8948277831077576,0.2235979884862899,0.1559207737445831,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8726357221603394,0.2078121453523636,0.1961186379194259,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8751782774925232,0.2093305140733719,0.938352108001709,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,288.5090026855469,297.4931945800781,290.4718933105469,1.0,0.3745635747909546,1.0,1.0,0.0,1.0,-2.059802293777466,2.05979871749878,3.419668246351648e-06,1.5918288230895996,0.0,0.0,0.0,51.29378128051758,108.0,52.32649612426758,-0.0,678.5982666015625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351386785507202,0.2280909568071365,0.2050677686929702,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533745408058167,0.2443096786737442,0.23112353682518,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360879421234131,0.2290214598178863,0.1600778400897979,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180646896362305,0.2136114090681076,0.2020993381738662,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189058899879456,0.2140265107154846,0.9618058800697328,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,288.54571533203125,297.5009765625,290.50946044921875,1.0,0.395015686750412,1.0,1.0,0.0,1.0,-2.112788677215576,2.1127851009368896,3.5963785194326192e-06,1.6331361532211304,0.0,0.0,0.0,66.29778289794922,96.0,52.22450256347656,-0.0,776.7542724609375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351386785507202,0.2280909568071365,0.2050677686929702,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533745408058167,0.2443096786737442,0.23112353682518,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360879421234131,0.2290214598178863,0.1600778400897979,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180646896362305,0.2136114090681076,0.2020993381738662,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189058899879456,0.2140265107154846,0.9618058800697328,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,288.54571533203125,297.5009765625,290.50946044921875,1.0,0.395015686750412,1.0,1.0,0.0,1.0,-2.112788677215576,2.1127851009368896,3.5963785194326192e-06,1.6331361532211304,0.0,0.0,0.0,66.29778289794922,96.0,52.22450256347656,-0.0,776.7542724609375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253384232521057,0.2332281768321991,0.2098200470209121,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433167934417725,0.2501389384269714,0.2367164492607116,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.826673150062561,0.2345516681671142,0.1640443056821823,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094558119773865,0.2195306420326233,0.2078362703323364,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089494705200195,0.2188260555267334,0.9840245842933656,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,288.5823974609375,297.51031494140625,290.547119140625,1.0,0.406112402677536,1.0,1.0,0.0,1.0,-2.1635568141937256,2.16355299949646,3.770225703192409e-06,1.6727237701416016,0.0,0.0,0.0,72.45572662353516,84.0,52.1906623840332,-0.0,844.9739990234375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253384232521057,0.2332281768321991,0.2098200470209121,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433167934417725,0.2501389384269714,0.2367164492607116,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.826673150062561,0.2345516681671142,0.1640443056821823,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094558119773865,0.2195306420326233,0.2078362703323364,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089494705200195,0.2188260555267334,0.9840245842933656,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,288.5823974609375,297.51031494140625,290.547119140625,1.0,0.406112402677536,1.0,1.0,0.0,1.0,-2.1635568141937256,2.16355299949646,3.770225703192409e-06,1.6727237701416016,0.0,0.0,0.0,72.45572662353516,84.0,52.1906623840332,-0.0,844.9739990234375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376123905181885,0.2385132610797882,0.2144380956888198,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567739129066467,0.2562771737575531,0.2423495948314666,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393942713737488,0.2402444183826446,0.1679173409938812,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230597376823425,0.2256204038858413,0.2134547382593155,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213016390800476,0.2237836420536041,1.0056225061416626,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,288.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118502140045166,1.0,1.0,0.0,1.0,-2.2132110595703125,2.213207244873047,3.944400305044837e-06,1.7113666534423828,0.0,0.0,0.0,71.81893920898438,72.0,52.10834884643555,-0.0,889.4784545898438,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376123905181885,0.2385132610797882,0.2144380956888198,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567739129066467,0.2562771737575531,0.2423495948314666,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393942713737488,0.2402444183826446,0.1679173409938812,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230597376823425,0.2256204038858413,0.2134547382593155,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213016390800476,0.2237836420536041,1.0056225061416626,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,288.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118502140045166,1.0,1.0,0.0,1.0,-2.2132110595703125,2.213207244873047,3.944400305044837e-06,1.7113666534423828,0.0,0.0,0.0,71.81893920898438,72.0,52.10834884643555,-0.0,889.4784545898438,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.868245542049408,0.2439574301242828,0.2190325856208801,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.889959990978241,0.2626681327819824,0.2480583786964416,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706737160682678,0.2461130619049072,0.1717831343412399,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536139130592346,0.2318952828645706,0.219071626663208,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504078984260559,0.2289166301488876,1.0271682739257812,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,288.65576171875,297.5318298339844,290.6220703125,1.0,0.4142367243766784,1.0,1.0,0.0,1.0,-2.262856721878052,2.262852668762207,4.122667633055244e-06,1.7499566078186035,0.0,0.0,0.0,66.83930206298828,60.0,52.03696060180664,-0.0,919.0015869140624,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.868245542049408,0.2439574301242828,0.2190325856208801,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.889959990978241,0.2626681327819824,0.2480583786964416,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706737160682678,0.2461130619049072,0.1717831343412399,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536139130592346,0.2318952828645706,0.219071626663208,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504078984260559,0.2289166301488876,1.0271682739257812,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,288.65576171875,297.5318298339844,290.6220703125,1.0,0.4142367243766784,1.0,1.0,0.0,1.0,-2.262856721878052,2.262852668762207,4.122667633055244e-06,1.7499566078186035,0.0,0.0,0.0,66.83930206298828,60.0,52.03696060180664,-0.0,919.0015869140624,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
