time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8928772807121277,0.2467383593320846,0.2213388830423355,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.9167101383209229,0.2659477889537811,0.2509482800960541,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956754803657532,0.2491136938333511,0.1737279742956161,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.878001868724823,0.2351030558347702,0.2218998521566391,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738657832145691,0.2315503507852554,1.0380210876464844,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,288.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4146188199520111,1.0,1.0,0.0,1.0,-2.287868022918701,2.2878637313842773,4.214037744532106e-06,1.7693828344345093,0.0,0.0,0.0,63.20016098022461,60.0,52.007232666015625,-0.0,929.873291015625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9284474849700928,0.2495571672916412,0.223657339811325,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9551690816879272,0.2692794799804687,0.2538650631904602,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9320318102836608,0.2521577477455139,0.1756859570741653,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9118568301200868,0.238357201218605,0.2247485667467117,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.906447172164917,0.234228566288948,1.0489628314971924,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,288.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146362841129303,1.0,1.0,0.0,1.0,-2.3130736351013184,2.3130693435668945,4.307172275730409e-06,1.7889506816864014,0.0,0.0,0.0,58.98898696899414,48.0,51.98137283325195,-0.0,938.8699951171876,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966496229171752,0.2552491426467895,0.2284624725580215,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.99626225233078,0.2766512930393219,0.2402005493640899,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978485703468324,0.2583352923393249,0.1785769909620285,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856885075569152,0.2449472397565841,0.2306482046842575,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798324704170228,0.2396619617938995,1.0717825889587402,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,288.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128420650959015,1.0,1.0,0.0,1.0,-2.340392827987671,2.340388536453247,4.410409928823356e-06,1.810757040977478,0.0,0.0,0.0,52.319454193115234,68.0,52.417518615722656,-0.0,940.392578125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966496229171752,0.2552491426467895,0.2284624725580215,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.99626225233078,0.2766512930393219,0.2402005493640899,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978485703468324,0.2583352923393249,0.1785769909620285,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856885075569152,0.2449472397565841,0.2306482046842575,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798324704170228,0.2396619617938995,1.0717825889587402,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,288.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128420650959015,1.0,1.0,0.0,1.0,-2.340392827987671,2.340388536453247,4.410409928823356e-06,1.810757040977478,0.0,0.0,0.0,52.319454193115234,68.0,52.417518615722656,-0.0,940.392578125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964035153388976,0.2616536021232605,0.2287003397941589,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902831077576,0.2860664129257202,0.2408194839954376,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902831077576,0.2655692100524902,0.177868440747261,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923437237739564,0.2517083883285522,0.2369627058506012,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857524037361144,0.2452777028083801,1.0965943336486816,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,288.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200451672077179,1.0,1.0,0.0,1.0,-2.3779516220092773,2.3779470920562744,4.551610800263006e-06,1.839202046394348,0.0,0.0,0.0,53.53022766113281,88.0,51.41119766235352,-0.0,984.506103515625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964035153388976,0.2616536021232605,0.2287003397941589,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902831077576,0.2860664129257202,0.2408194839954376,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902831077576,0.2655692100524902,0.177868440747261,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923437237739564,0.2517083883285522,0.2369627058506012,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857524037361144,0.2452777028083801,1.0965943336486816,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,288.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200451672077179,1.0,1.0,0.0,1.0,-2.3779516220092773,2.3779470920562744,4.551610800263006e-06,1.839202046394348,0.0,0.0,0.0,53.53022766113281,88.0,51.41119766235352,-0.0,984.506103515625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588195800781,0.9984794855117798,0.2663699984550476,0.2373325377702713,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588195800781,0.9979038238525392,0.2927218079566955,0.2493202537298202,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7588195800781,0.9979038238525392,0.2708624601364136,0.1841470897197723,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.9902890920639038,0.2569258213043213,0.2418784648180008,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587585449219,0.9827253818511964,0.2496441453695297,1.1161043643951416,290.7591247558594,289.1112060546875,290.794189453125,289.14190673828125,288.7933654785156,297.59625244140625,290.7613220214844,1.0,0.4306380152702331,1.0,1.0,0.0,1.0,-2.435384750366211,2.435379981994629,4.773359705723124e-06,1.88341224193573,0.96139794588089,0.96139794588089,0.0,56.28468704223633,88.0,51.38837814331055,-0.0,1058.2596435546875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.134069971442582e-21,5.67034985721291e-22,5.67034985721291e-22,0.0,0.0,-0.0,3.306831422378309e-05,0.0,-0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2445983886719,0.9968464970588684,0.2674644589424133,0.2396967262029647,297.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435302734375,0.998579204082489,0.2945694327354431,0.2542402744293213,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24346923828125,0.9986679553985596,0.2722395360469818,0.1878512948751449,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25146484375,0.9876488447189332,0.2584875822067261,0.2435331493616104,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2569580078125,0.9796024560928344,0.2509275078773498,1.1226922273635864,290.1888732910156,289.099853515625,290.8033447265625,289.14666748046875,288.8025207519531,297.5977783203125,289.76324462890625,1.0,0.4350056946277618,1.0,1.0,0.0,1.0,-2.458508253097534,2.458503484725952,4.864301899942802e-06,1.9012751579284668,0.9591020941734314,0.9591020941734314,0.0,57.60796356201172,108.0,6211.57763671875,-0.0,1089.767333984375,1.0,283.1996459960937,290.5224914550781,290.5078430175781,291.07379150390625,293.1499938964844,293.1499938964844,283.1499938964844,1718.6583251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7633154988288879,0.763329267501831,1.1658231358069317e-07,4.085151195526123,4.085140228271484,1.103577687899815e-05,0.0,0.0,-0.0,4295.4853515625,0.0,16.575071334838867,1844.6156005859373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2713317871094,0.8701502084732056,0.2562796473503113,0.2344225198030471,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2685546875,0.9035221338272096,0.2877081334590912,0.275627851486206,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2705993652344,0.8783006072044373,0.2645142376422882,0.1874308884143829,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2717590332031,0.8655722737312317,0.2538496851921081,0.2429955601692199,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2726745605469,0.8562148213386536,0.2451721131801605,1.1153181791305542,287.263671875,288.9881896972656,290.8399963378906,289.1651916503906,288.83917236328125,297.4722900390625,287.2239990234375,1.0,0.4510978758335113,1.0,1.0,0.0,1.0,-2.4679980278015137,2.4679930210113525,4.905268724542111e-06,1.9103718996047967,0.9087926745414734,0.9087926745414734,0.0,77.60535430908203,128.0,15294.7109375,-0.0,1184.6201171875,1.0,283.1708068847656,286.600341796875,292.5062866210937,293.1893615722656,293.1499938964844,293.1499938964844,283.1499938964844,3363.8251953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0686243250966072,1.0,0.0,0.0,1.13214910030365,1.1321513652801514,8.563638687064667e-08,4.265814304351807,4.265804290771484,9.786867849470582e-06,0.0,0.0,-0.0,4505.84521484375,0.0,45.528099060058594,1895.422119140625,0.0,0.0,0.2908468246459961,1.0,0.0,3.0,1.0,0.0
12387240,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2713317871094,0.8701502084732056,0.2562796473503113,0.2344225198030471,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2685546875,0.9035221338272096,0.2877081334590912,0.275627851486206,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2705993652344,0.8783006072044373,0.2645142376422882,0.1874308884143829,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2717590332031,0.8655722737312317,0.2538496851921081,0.2429955601692199,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2726745605469,0.8562148213386536,0.2451721131801605,1.1153181791305542,287.263671875,288.9881896972656,290.8399963378906,289.1651916503906,288.83917236328125,297.4722900390625,287.2239990234375,1.0,0.4510978758335113,1.0,1.0,0.0,1.0,-2.4679980278015137,2.4679930210113525,4.905268724542111e-06,1.9103718996047967,0.9087926745414734,0.9087926745414734,0.0,77.60535430908203,128.0,15294.7109375,-0.0,1184.6201171875,1.0,283.1708068847656,286.600341796875,292.5062866210937,293.1893615722656,293.1499938964844,293.1499938964844,283.1499938964844,3363.8251953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0686243250966072,1.0,0.0,0.0,1.13214910030365,1.1321513652801514,8.563638687064667e-08,4.265814304351807,4.265804290771484,9.786867849470582e-06,0.0,0.0,-0.0,4505.84521484375,0.0,45.528099060058594,1895.422119140625,0.0,0.0,0.2908468246459961,1.0,0.0,3.0,1.0,0.0
12387300,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.91534423828125,0.8186030983924866,0.2507656216621399,0.2295736968517303,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8495014905929565,0.2836063206195831,0.2720383405685425,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9146728515625,0.827397882938385,0.2603913843631744,0.1847796142101287,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154357910156,0.8174512982368469,0.2508910894393921,0.2406753897666931,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91619873046875,0.8079636693000793,0.2414638847112655,1.101244330406189,286.909423828125,288.9658203125,290.8583374023437,289.1740417480469,288.8575134277344,297.4127502441406,286.8791198730469,1.0,0.4570342600345611,1.0,1.0,0.0,1.0,-2.434974670410156,2.434969902038574,4.77486582894926e-06,1.884740114212036,0.8917078375816345,0.8917078375816345,0.0,91.56314086914062,128.0,17133.951171875,-0.0,1204.1136474609375,1.0,283.1610717773437,286.2617492675781,293.3823547363281,294.14508056640625,293.1499938964844,293.1499938964844,283.1499938964844,5138.7216796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2325377017259597,1.0,0.0,0.0,1.3732552528381348,1.3732585906982422,1.2583798536525137e-07,4.265921115875244,4.26591157913208,9.785954716790002e-06,0.0,0.0,-0.0,4786.03271484375,0.0,81.77194213867188,1895.4366455078125,0.0,0.0,0.3476962447166443,1.0,0.0,3.0,1.0,0.0
12387360,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.7830855250358582,0.246475875377655,0.2256819903850555,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6546936035156,0.8166442513465881,0.2803629338741302,0.2691051959991455,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6558532714844,0.7937232851982117,0.2570751309394836,0.1825779527425766,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6563720703125,0.7842051386833191,0.2484397441148758,0.2386490255594253,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.656982421875,0.7737058401107788,0.2381832152605056,1.0880885124206543,286.6519775390625,289.0089416503906,290.8766784667969,289.1826171875,288.8758239746094,297.3624572753906,286.6294860839844,1.0,0.46253502368927,1.0,1.0,0.0,1.0,-2.405881404876709,2.405876636505127,4.661332695832243e-06,1.8620773553848269,0.8731632828712463,0.8731632828712463,0.0,104.07540893554688,116.0,18357.38671875,-0.0,1221.6253662109375,1.0,283.1553039550781,286.0216979980469,293.6788024902344,294.8410949707031,293.1499938964844,293.1499938964844,283.1499938964844,7033.6650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4046309888362884,1.0,0.0,0.0,1.571132779121399,1.571137309074402,1.647098599732999e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4903.80126953125,0.0,123.44813537597656,1895.4371337890625,0.0,283.8878173828125,0.3936158120632171,1.0,0.0,3.0,1.0,0.0
12387420,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538818359375,0.7567388415336609,0.2410399466753006,0.2203200161457061,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529663085937,0.7913500666618347,0.2762718200683594,0.2649400532245636,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3535461425781,0.7682502865791321,0.2527647912502289,0.1793624609708786,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3537902832031,0.7604939937591553,0.2452621906995773,0.2355376034975052,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3541259765625,0.7489128112792969,0.2332791090011596,1.0656640529632568,286.35162353515625,288.9634704589844,290.913330078125,289.1988525390625,288.9124755859375,297.2933349609375,286.3404235839844,1.0,0.4630303680896759,1.0,1.0,0.0,1.0,-2.359881401062012,2.359876871109009,4.484689725359203e-06,1.8262300491333008,0.8364244699478149,0.8364244699478149,0.0,113.69324493408205,104.0,19600.640625,-0.0,1207.327392578125,1.0,283.1509704589844,285.74566650390625,293.185546875,294.7252502441406,293.1499938964844,293.1499938964844,283.1499938964844,10608.8447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141656041145325,1.0,0.0,0.0,1.8265460729599,1.826552391052246,2.226151138984278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.73828125,0.0,198.0992431640625,1895.4371337890625,0.0,1010.4994506835938,0.4604234993457794,1.0,0.0,3.0,1.0,0.0
12387480,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538818359375,0.7567388415336609,0.2410399466753006,0.2203200161457061,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529663085937,0.7913500666618347,0.2762718200683594,0.2649400532245636,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3535461425781,0.7682502865791321,0.2527647912502289,0.1793624609708786,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3537902832031,0.7604939937591553,0.2452621906995773,0.2355376034975052,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3541259765625,0.7489128112792969,0.2332791090011596,1.0656640529632568,286.35162353515625,288.9634704589844,290.913330078125,289.1988525390625,288.9124755859375,297.2933349609375,286.3404235839844,1.0,0.4630303680896759,1.0,1.0,0.0,1.0,-2.359881401062012,2.359876871109009,4.484689725359203e-06,1.8262300491333008,0.8364244699478149,0.8364244699478149,0.0,113.69324493408205,104.0,19600.640625,-0.0,1207.327392578125,1.0,283.1509704589844,285.74566650390625,293.185546875,294.7252502441406,293.1499938964844,293.1499938964844,283.1499938964844,10608.8447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141656041145325,1.0,0.0,0.0,1.8265460729599,1.826552391052246,2.226151138984278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.73828125,0.0,198.0992431640625,1895.4371337890625,0.0,1010.4994506835938,0.4604234993457794,1.0,0.0,3.0,1.0,0.0
12387540,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046813964844,0.7539814114570618,0.2385158985853195,0.2174783200025558,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042541503906,0.7897505164146423,0.2747245728969574,0.262921541929245,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.7662869691848755,0.2509318888187408,0.1776834577322006,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.759311318397522,0.2441480904817581,0.23401540517807,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048034667969,0.7460097074508667,0.2305011451244354,1.0508869886398315,286.2037048339844,288.9179992675781,290.95001220703125,289.2138671875,288.9491271972656,297.25689697265625,286.198974609375,1.0,0.4585418403148651,1.0,1.0,0.0,1.0,-2.332430839538574,2.3324265480041504,4.3808308873849455e-06,1.804757595062256,0.7994131445884705,0.7994131445884705,0.0,112.56452178955078,92.0,20164.5859375,-0.0,1171.60546875,1.0,283.150146484375,285.61016845703125,292.5540466308594,294.09619140625,293.1499938964844,293.1499938964844,283.1499938964844,14012.6533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776970624923706,1.0,0.0,0.0,1.9681882858276367,1.968195915222168,2.584798437510472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.5458984375,0.0,254.6884307861328,1895.4371337890625,0.0,1439.3851318359375,0.4980704188346863,1.0,0.0,3.0,1.0,0.0
12387600,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046813964844,0.7539814114570618,0.2385158985853195,0.2174783200025558,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042541503906,0.7897505164146423,0.2747245728969574,0.262921541929245,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.7662869691848755,0.2509318888187408,0.1776834577322006,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.759311318397522,0.2441480904817581,0.23401540517807,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048034667969,0.7460097074508667,0.2305011451244354,1.0508869886398315,286.2037048339844,288.9179992675781,290.95001220703125,289.2138671875,288.9491271972656,297.25689697265625,286.198974609375,1.0,0.4585418403148651,1.0,1.0,0.0,1.0,-2.332430839538574,2.3324265480041504,4.3808308873849455e-06,1.804757595062256,0.7994131445884705,0.7994131445884705,0.0,112.56452178955078,92.0,20164.5859375,-0.0,1171.60546875,1.0,283.150146484375,285.61016845703125,292.5540466308594,294.09619140625,293.1499938964844,293.1499938964844,283.1499938964844,14012.6533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776970624923706,1.0,0.0,0.0,1.9681882858276367,1.968195915222168,2.584798437510472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.5458984375,0.0,254.6884307861328,1895.4371337890625,0.0,1439.3851318359375,0.4980704188346863,1.0,0.0,3.0,1.0,0.0
12387660,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7629908919334412,0.2375087291002273,0.2160870283842086,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.8007849454879761,0.2746425867080688,0.2623341977596283,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7763956189155579,0.2505033910274505,0.1770181357860565,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.769779622554779,0.2442808598279953,0.2336716651916504,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7542683482170105,0.2290830314159393,1.0421905517578125,286.1583557128906,288.8719482421875,290.98712158203125,289.2280578613281,288.9862365722656,297.2388916015625,286.1579895019531,1.0,0.4516245126724243,1.0,1.0,0.0,1.0,-2.318387508392334,2.31838321685791,4.328182058088714e-06,1.7937672138214111,0.7631430625915527,0.7631430625915527,0.0,105.8790054321289,80.0,20289.638671875,-0.0,1129.4801025390625,1.0,283.1500244140625,285.5696105957031,292.23895263671875,293.7004089355469,293.1499938964844,293.1499938964844,283.1499938964844,16840.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748144030570984,1.0,0.0,0.0,2.00467300415039,2.004681348800659,2.681516377833759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.94775390625,0.0,278.58074951171875,1895.4371337890625,0.0,1417.9461669921875,0.5111832022666931,1.0,0.0,3.0,1.0,0.0
12387720,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7629908919334412,0.2375087291002273,0.2160870283842086,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.8007849454879761,0.2746425867080688,0.2623341977596283,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7763956189155579,0.2505033910274505,0.1770181357860565,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.769779622554779,0.2442808598279953,0.2336716651916504,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7542683482170105,0.2290830314159393,1.0421905517578125,286.1583557128906,288.8719482421875,290.98712158203125,289.2280578613281,288.9862365722656,297.2388916015625,286.1579895019531,1.0,0.4516245126724243,1.0,1.0,0.0,1.0,-2.318387508392334,2.31838321685791,4.328182058088714e-06,1.7937672138214111,0.7631430625915527,0.7631430625915527,0.0,105.8790054321289,80.0,20289.638671875,-0.0,1129.4801025390625,1.0,283.1500244140625,285.5696105957031,292.23895263671875,293.7004089355469,293.1499938964844,293.1499938964844,283.1499938964844,16840.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748144030570984,1.0,0.0,0.0,2.00467300415039,2.004681348800659,2.681516377833759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.94775390625,0.0,278.58074951171875,1895.4371337890625,0.0,1417.9461669921875,0.5111832022666931,1.0,0.0,3.0,1.0,0.0
12387780,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7802941203117371,0.2373060286045074,0.2153890281915664,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.8195410966873169,0.2753525078296661,0.2624628841876983,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7949092388153076,0.2508279383182525,0.1768507361412048,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.7885730266571045,0.2450971901416778,0.2339222878217697,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18170166015625,0.7705494165420532,0.2284352779388427,1.036739945411682,286.1822814941406,288.8247375488281,291.02520751953125,289.24188232421875,289.0242919921875,297.2305908203125,286.1850280761719,1.0,0.4434909224510193,1.0,1.0,0.0,1.0,-2.311250925064087,2.311246633529663,4.3015215851482935e-06,1.788163423538208,0.728320300579071,0.728320300579071,0.0,96.51302337646484,68.0,20111.162109375,-0.0,1084.7545166015625,1.0,283.1499938964844,285.59356689453125,292.1527709960937,293.5514831542969,293.1499938964844,293.1499938964844,283.1499938964844,18928.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544405817985535,1.0,0.0,0.0,1.961486577987671,1.961495041847229,2.5672258630038414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.7236328125,0.0,272.2431640625,1895.4371337890625,0.0,1271.4432373046875,0.5058179497718811,1.0,0.0,3.0,1.0,0.0
12387840,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7802941203117371,0.2373060286045074,0.2153890281915664,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.8195410966873169,0.2753525078296661,0.2624628841876983,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7949092388153076,0.2508279383182525,0.1768507361412048,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.7885730266571045,0.2450971901416778,0.2339222878217697,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18170166015625,0.7705494165420532,0.2284352779388427,1.036739945411682,286.1822814941406,288.8247375488281,291.02520751953125,289.24188232421875,289.0242919921875,297.2305908203125,286.1850280761719,1.0,0.4434909224510193,1.0,1.0,0.0,1.0,-2.311250925064087,2.311246633529663,4.3015215851482935e-06,1.788163423538208,0.728320300579071,0.728320300579071,0.0,96.51302337646484,68.0,20111.162109375,-0.0,1084.7545166015625,1.0,283.1499938964844,285.59356689453125,292.1527709960937,293.5514831542969,293.1499938964844,293.1499938964844,283.1499938964844,18928.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544405817985535,1.0,0.0,0.0,1.961486577987671,1.961495041847229,2.5672258630038414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.7236328125,0.0,272.2431640625,1895.4371337890625,0.0,1271.4432373046875,0.5058179497718811,1.0,0.0,3.0,1.0,0.0
12387900,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.213134765625,0.7922487854957581,0.2374598681926727,0.2152552902698516,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135009765625,0.8313939571380615,0.2759574353694916,0.2627487182617187,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132873535156,0.8073652982711792,0.2512310445308685,0.1769234538078308,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132263183594,0.8012274503707886,0.2457312196493148,0.2342427223920822,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2130432128906,0.781978189945221,0.2283614426851272,1.035059094429016,286.21392822265625,288.8006896972656,291.04461669921875,289.2486877441406,289.0436706542969,297.2292785644531,286.2178955078125,1.0,0.4391997158527374,1.0,1.0,0.0,1.0,-2.309884548187256,2.309880256652832,4.29639521826175e-06,1.787072777748108,0.7116270065307617,0.7116270065307617,0.0,91.2165985107422,68.0,19938.095703125,-0.0,1062.436279296875,1.0,283.1499938964844,285.6236572265625,292.1526794433594,293.5284729003906,293.1499938964844,293.1499938964844,283.1499938964844,19684.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443638801574707,1.0,0.0,0.0,1.91858458518982,1.918592929840088,2.456152401464351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.20654296875,0.0,260.96258544921875,1895.4371337890625,0.0,1202.4193115234375,0.4982086420059204,1.0,0.0,3.0,1.0,0.0
12387960,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550964355469,0.8066586852073669,0.237761914730072,0.2152495682239532,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25555419921875,0.8456884622573853,0.2767074406147003,0.2631661295890808,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552795410156,0.8213956952095032,0.2517746984958648,0.1770898997783661,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552185058594,0.8158714771270752,0.2464990615844726,0.2346826940774917,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549743652344,0.795937180519104,0.2284341752529144,1.0340081453323364,286.2560729980469,288.7763366699219,291.0642395019531,289.25543212890625,289.06329345703125,297.2294616699219,286.2611083984375,1.0,0.43483966588974,1.0,1.0,0.0,1.0,-2.309843063354492,2.3098387718200684,4.296190581953852e-06,1.7870121002197266,0.6954869627952576,0.6954869627952576,0.0,85.6439208984375,56.0,19721.63671875,-0.0,1040.4630126953125,1.0,283.1499938964844,285.6631774902344,292.1648254394531,293.5213623046875,293.1499938964844,293.1499938964844,283.1499938964844,20259.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355212926864624,1.0,0.0,0.0,1.865890860557556,1.8658990859985352,2.3230892054471042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.91552734375,0.0,246.323959350586,1895.4371337890625,0.0,1143.8392333984375,0.4883347153663635,1.0,0.0,3.0,1.0,0.0
12388020,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638610839844,0.8420604467391968,0.2387533187866211,0.2155786156654358,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.36444091796875,0.8855452537536621,0.2785870432853699,0.2643513083457947,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641052246094,0.8579203486442566,0.2532306909561157,0.1776734739542007,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.364013671875,0.8524560928344727,0.2483885139226913,0.2358862459659576,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3636779785156,0.8313109874725342,0.2289640605449676,1.0335921049118042,286.3651428222656,288.7267150878906,291.1042785644531,289.2687683105469,289.1033020019531,297.2334289550781,286.3717041015625,1.0,0.4260678589344024,1.0,1.0,0.0,1.0,-2.313305377960205,2.313301086425781,4.3089557948405854e-06,1.7896469831466677,0.6650280952453613,0.6650280952453613,0.0,73.9336166381836,44.0,19190.177734375,-0.0,997.9908447265624,1.0,283.1499938964844,285.7638244628906,292.1983642578125,293.5213317871094,293.1499938964844,293.1499938964844,283.1499938964844,20932.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214436888694763,1.0,0.0,0.0,1.7427263259887695,1.7427339553833008,2.026524015263931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.6396484375,0.0,212.33642578125,1895.4371337890625,0.0,1054.607177734375,0.4644462466239929,1.0,0.0,3.0,1.0,0.0
12388080,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638610839844,0.8420604467391968,0.2387533187866211,0.2155786156654358,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.36444091796875,0.8855452537536621,0.2785870432853699,0.2643513083457947,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641052246094,0.8579203486442566,0.2532306909561157,0.1776734739542007,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.364013671875,0.8524560928344727,0.2483885139226913,0.2358862459659576,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3636779785156,0.8313109874725342,0.2289640605449676,1.0335921049118042,286.3651428222656,288.7267150878906,291.1042785644531,289.2687683105469,289.1033020019531,297.2334289550781,286.3717041015625,1.0,0.4260678589344024,1.0,1.0,0.0,1.0,-2.313305377960205,2.313301086425781,4.3089557948405854e-06,1.7896469831466677,0.6650280952453613,0.6650280952453613,0.0,73.9336166381836,44.0,19190.177734375,-0.0,997.9908447265624,1.0,283.1499938964844,285.7638244628906,292.1983642578125,293.5213317871094,293.1499938964844,293.1499938964844,283.1499938964844,20932.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214436888694763,1.0,0.0,0.0,1.7427263259887695,1.7427339553833008,2.026524015263931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.6396484375,0.0,212.33642578125,1895.4371337890625,0.0,1054.607177734375,0.4644462466239929,1.0,0.0,3.0,1.0,0.0
12388140,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4955139160156,0.8997596502304077,0.2401906251907348,0.2163036465644836,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4962158203125,0.9536430835723876,0.2808935642242431,0.265937864780426,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49578857421875,0.919520616531372,0.2551017999649048,0.1785450279712677,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4956970214844,0.913277268409729,0.250678688287735,0.2374646663665771,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49530029296875,0.8866079449653625,0.2299258857965469,1.0351078510284424,286.4969787597656,288.67584228515625,291.1452941894531,289.281982421875,289.1443176269531,297.24053955078125,286.50439453125,1.0,0.4173926413059234,1.0,1.0,0.0,1.0,-2.320842981338501,2.320838689804077,4.336935035098577e-06,1.79544997215271,0.6371818780899048,0.6371818780899048,0.0,61.75758743286133,32.0,18573.94921875,-0.0,957.7380981445312,1.0,283.1499938964844,285.8830871582031,292.2242126464844,293.5140075683594,293.1499938964844,293.1499938964844,283.1499938964844,21105.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100986003875732,1.0,0.0,0.0,1.611265778541565,1.611272931098938,1.732318537506217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.38525390625,0.0,178.42706298828125,1895.4371337890625,0.0,986.473876953125,0.4385280609130859,1.0,0.0,3.0,1.0,0.0
12388200,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4955139160156,0.8997596502304077,0.2401906251907348,0.2163036465644836,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4962158203125,0.9536430835723876,0.2808935642242431,0.265937864780426,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49578857421875,0.919520616531372,0.2551017999649048,0.1785450279712677,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4956970214844,0.913277268409729,0.250678688287735,0.2374646663665771,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49530029296875,0.8866079449653625,0.2299258857965469,1.0351078510284424,286.4969787597656,288.67584228515625,291.1452941894531,289.281982421875,289.1443176269531,297.24053955078125,286.50439453125,1.0,0.4173926413059234,1.0,1.0,0.0,1.0,-2.320842981338501,2.320838689804077,4.336935035098577e-06,1.79544997215271,0.6371818780899048,0.6371818780899048,0.0,61.75758743286133,32.0,18573.94921875,-0.0,957.7380981445312,1.0,283.1499938964844,285.8830871582031,292.2242126464844,293.5140075683594,293.1499938964844,293.1499938964844,283.1499938964844,21105.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100986003875732,1.0,0.0,0.0,1.611265778541565,1.611272931098938,1.732318537506217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.38525390625,0.0,178.42706298828125,1895.4371337890625,0.0,986.473876953125,0.4385280609130859,1.0,0.0,3.0,1.0,0.0
12388260,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.63018798828125,0.9760425090789796,0.2419130504131317,0.2174629271030426,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304931640625,0.9977039098739624,0.2843644320964813,0.2480472177267074,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304016113281,0.99296897649765,0.2572383880615234,0.1797363609075546,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.98876690864563,0.2532263398170471,0.2394662797451019,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6300048828125,0.9618536233901978,0.2311688661575317,1.0387420654296875,286.6313171386719,288.62371826171875,291.1873474121094,289.29510498046875,289.1863098144531,297.2523193359375,286.636962890625,1.0,0.4078921973705292,1.0,1.0,0.0,1.0,-2.3089845180511475,2.308980226516724,4.293730398785556e-06,1.7867523431777954,0.6119033098220825,0.6119033098220825,0.0,52.22432327270508,52.0,17852.259765625,-0.0,908.0747680664062,1.0,283.1499938964844,286.0043640136719,292.2390441894531,293.4925231933594,293.1499938964844,293.1499938964844,283.1499938964844,20962.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990380644798279,1.0,0.0,0.0,1.4844138622283936,1.4844205379486084,1.4702914086228702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.8720703125,0.0,148.79571533203125,1895.4371337890625,0.0,923.4578247070312,0.4134993851184845,1.0,0.0,3.0,1.0,0.0
12388320,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.63018798828125,0.9760425090789796,0.2419130504131317,0.2174629271030426,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304931640625,0.9977039098739624,0.2843644320964813,0.2480472177267074,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304016113281,0.99296897649765,0.2572383880615234,0.1797363609075546,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.98876690864563,0.2532263398170471,0.2394662797451019,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6300048828125,0.9618536233901978,0.2311688661575317,1.0387420654296875,286.6313171386719,288.62371826171875,291.1873474121094,289.29510498046875,289.1863098144531,297.2523193359375,286.636962890625,1.0,0.4078921973705292,1.0,1.0,0.0,1.0,-2.3089845180511475,2.308980226516724,4.293730398785556e-06,1.7867523431777954,0.6119033098220825,0.6119033098220825,0.0,52.22432327270508,52.0,17852.259765625,-0.0,908.0747680664062,1.0,283.1499938964844,286.0043640136719,292.2390441894531,293.4925231933594,293.1499938964844,293.1499938964844,283.1499938964844,20962.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990380644798279,1.0,0.0,0.0,1.4844138622283936,1.4844205379486084,1.4702914086228702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.8720703125,0.0,148.79571533203125,1895.4371337890625,0.0,923.4578247070312,0.4134993851184845,1.0,0.0,3.0,1.0,0.0
12388380,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582092285156,0.9853572845458984,0.2437667399644851,0.2190488576889038,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584228515625,0.9963419437408448,0.2914309501647949,0.2405882030725479,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584228515625,0.99644935131073,0.2600503861904144,0.1777757704257965,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584228515625,0.997685968875885,0.2559326291084289,0.2419261038303375,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579650878906,0.971731662750244,0.2326159179210662,1.044751763343811,286.7596740722656,288.5702819824219,291.2304077148437,289.3082580566406,289.2293701171875,297.2818603515625,286.767578125,1.0,0.4083911180496216,1.0,1.0,0.0,1.0,-2.310121297836304,2.31011700630188,4.296685347071616e-06,1.786926507949829,0.5889256596565247,0.5889256596565247,0.0,51.416236877441406,72.0,17159.572265625,-0.0,905.8883666992188,1.0,283.1499938964844,286.12066650390625,292.245361328125,293.45709228515625,293.1499938964844,293.1499938964844,283.1499938964844,20666.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865130424499512,1.0,0.0,0.0,1.368032932281494,1.3680391311645508,1.2487818423778665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.4541015625,0.0,124.49723815917967,1895.4371337890625,0.0,856.465087890625,0.3907652795314789,1.0,0.0,3.0,1.0,0.0
12388440,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582092285156,0.9853572845458984,0.2437667399644851,0.2190488576889038,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584228515625,0.9963419437408448,0.2914309501647949,0.2405882030725479,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584228515625,0.99644935131073,0.2600503861904144,0.1777757704257965,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584228515625,0.997685968875885,0.2559326291084289,0.2419261038303375,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579650878906,0.971731662750244,0.2326159179210662,1.044751763343811,286.7596740722656,288.5702819824219,291.2304077148437,289.3082580566406,289.2293701171875,297.2818603515625,286.767578125,1.0,0.4083911180496216,1.0,1.0,0.0,1.0,-2.310121297836304,2.31011700630188,4.296685347071616e-06,1.786926507949829,0.5889256596565247,0.5889256596565247,0.0,51.416236877441406,72.0,17159.572265625,-0.0,905.8883666992188,1.0,283.1499938964844,286.12066650390625,292.245361328125,293.45709228515625,293.1499938964844,293.1499938964844,283.1499938964844,20666.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865130424499512,1.0,0.0,0.0,1.368032932281494,1.3680391311645508,1.2487818423778665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.4541015625,0.0,124.49723815917967,1895.4371337890625,0.0,856.465087890625,0.3907652795314789,1.0,0.0,3.0,1.0,0.0
12388500,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.9822811484336852,0.2447827905416488,0.2199461162090301,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349304199219,0.9972065687179564,0.2944263815879822,0.2450986951589584,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349609375,0.9982848167419434,0.2614651620388031,0.1818441301584243,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348999023437,0.995384395122528,0.2573743462562561,0.2432799339294433,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.9680855870246888,0.2334421724081039,1.048378586769104,286.83624267578125,288.5430908203125,291.2523498535156,289.3148498535156,289.25128173828125,297.2939147949219,286.8448181152344,1.0,0.4118430912494659,1.0,1.0,0.0,1.0,-2.3270509243011475,2.327046632766724,4.359438207757194e-06,1.7998892068862915,0.5785821676254272,0.5785821676254272,0.0,52.41448593139648,72.0,16875.533203125,-0.0,927.1087646484376,1.0,283.1499938964844,286.1858215332031,292.24951171875,293.4421081542969,293.1499938964844,293.1499938964844,283.1499938964844,20476.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798386931419373,1.0,0.0,0.0,1.3155804872512815,1.3155864477157593,1.1548572587116725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.26416015625,0.0,114.3970947265625,1895.4371337890625,0.0,822.6614990234375,0.380575567483902,1.0,0.0,3.0,1.0,0.0
12388560,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156494140625,0.9716854691505432,0.2458603829145431,0.2209332734346389,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9988810420036316,0.2965878546237945,0.2568779587745666,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.916015625,0.9904918074607848,0.2625574171543121,0.18345308303833,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159240722656,0.9865065217018129,0.2588723003864288,0.244717925786972,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9153747558594,0.9561514854431152,0.2343233674764633,1.0524499416351318,286.91729736328125,288.5155639648437,291.2745361328125,289.3215026855469,289.27349853515625,297.30059814453125,286.9260559082031,1.0,0.4170974791049957,1.0,1.0,0.0,1.0,-2.3509750366210938,2.35097074508667,4.449162588571198e-06,1.8183342218399048,0.5690140724182129,0.5690140724182129,0.0,54.51683807373047,92.0,16621.279296875,-0.0,960.1004028320312,1.0,283.1499938964844,286.2529602050781,292.25604248046875,293.431396484375,293.1499938964844,293.1499938964844,283.1499938964844,20272.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.573269784450531,1.0,0.0,0.0,1.2673795223236084,1.2673852443695068,1.0717828757833558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.39892578125,0.0,105.575439453125,1895.4371337890625,0.0,790.6345825195312,0.3712483048439026,1.0,0.0,3.0,1.0,0.0
