time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388620,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0775756835937,0.9147716760635376,0.2481289058923721,0.2232186198234558,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.078369140625,0.9774712920188904,0.2975556850433349,0.2821698784828186,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.077880859375,0.938193142414093,0.265017420053482,0.1853284984827041,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07781982421875,0.9338286519050598,0.2619704604148865,0.2479083985090255,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0773620605469,0.8989028334617615,0.2361546903848648,1.0619829893112185,287.0790405273437,288.4595031738281,291.3197631835937,289.3348693847656,289.3186950683594,297.297119140625,287.0860900878906,1.0,0.4314461052417755,1.0,1.0,0.0,1.0,-2.4016242027282715,2.401619672775269,4.643172815121943e-06,1.8578673601150515,0.5520772337913513,0.5520772337913513,0.0,63.53221130371094,112.0,16158.427734375,-0.0,1050.766357421875,1.0,283.1499938964844,286.3837890625,292.2756652832031,293.422119140625,293.1499938964844,293.1499938964844,283.1499938964844,19863.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613162517547607,1.0,0.0,0.0,1.1836847066879272,1.183690071105957,9.349007257242192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.73828125,0.0,91.30059051513672,1895.4371337890625,0.0,735.4064331054688,0.3551657199859619,1.0,0.0,3.0,1.0,0.0
12388680,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0775756835937,0.9147716760635376,0.2481289058923721,0.2232186198234558,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.078369140625,0.9774712920188904,0.2975556850433349,0.2821698784828186,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.077880859375,0.938193142414093,0.265017420053482,0.1853284984827041,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07781982421875,0.9338286519050598,0.2619704604148865,0.2479083985090255,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0773620605469,0.8989028334617615,0.2361546903848648,1.0619829893112185,287.0790405273437,288.4595031738281,291.3197631835937,289.3348693847656,289.3186950683594,297.297119140625,287.0860900878906,1.0,0.4314461052417755,1.0,1.0,0.0,1.0,-2.4016242027282715,2.401619672775269,4.643172815121943e-06,1.8578673601150515,0.5520772337913513,0.5520772337913513,0.0,63.53221130371094,112.0,16158.427734375,-0.0,1050.766357421875,1.0,283.1499938964844,286.3837890625,292.2756652832031,293.422119140625,293.1499938964844,293.1499938964844,283.1499938964844,19863.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613162517547607,1.0,0.0,0.0,1.1836847066879272,1.183690071105957,9.349007257242192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.73828125,0.0,91.30059051513672,1895.4371337890625,0.0,735.4064331054688,0.3551657199859619,1.0,0.0,3.0,1.0,0.0
12388740,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2032775878906,0.8467292785644531,0.2502985000610351,0.2257650345563888,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2038879394531,0.8981513381004333,0.2987474203109741,0.2835137546062469,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2035217285156,0.8650954365730286,0.2675367295742035,0.1875288039445877,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034912109375,0.8622451424598694,0.2649964392185211,0.2513867616653442,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030639648437,0.8334735631942749,0.2378774881362915,1.0726863145828247,287.2044677734375,288.402099609375,291.3660583496094,289.3484802246094,289.364990234375,297.2946472167969,287.2105712890625,1.0,0.4472679793834686,1.0,1.0,0.0,1.0,-2.425971031188965,2.425966262817383,4.737705694424221e-06,1.8767324686050413,0.5373458862304688,0.5373458862304688,0.0,79.732421875,130.0,15687.0166015625,-0.0,1144.71142578125,1.0,283.1499938964844,286.4878234863281,292.2975158691406,293.4180908203125,293.1499938964844,293.1499938964844,283.1499938964844,19511.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551171064376831,1.0,0.0,0.0,1.114496111869812,1.1145012378692627,8.288016317692384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.25048828125,0.0,80.5591049194336,1895.4371337890625,0.0,691.4962158203125,0.3421196937561035,1.0,0.0,3.0,1.0,0.0
12388800,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2032775878906,0.8467292785644531,0.2502985000610351,0.2257650345563888,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2038879394531,0.8981513381004333,0.2987474203109741,0.2835137546062469,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2035217285156,0.8650954365730286,0.2675367295742035,0.1875288039445877,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034912109375,0.8622451424598694,0.2649964392185211,0.2513867616653442,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030639648437,0.8334735631942749,0.2378774881362915,1.0726863145828247,287.2044677734375,288.402099609375,291.3660583496094,289.3484802246094,289.364990234375,297.2946472167969,287.2105712890625,1.0,0.4472679793834686,1.0,1.0,0.0,1.0,-2.425971031188965,2.425966262817383,4.737705694424221e-06,1.8767324686050413,0.5373458862304688,0.5373458862304688,0.0,79.732421875,130.0,15687.0166015625,-0.0,1144.71142578125,1.0,283.1499938964844,286.4878234863281,292.2975158691406,293.4180908203125,293.1499938964844,293.1499938964844,283.1499938964844,19511.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551171064376831,1.0,0.0,0.0,1.114496111869812,1.1145012378692627,8.288016317692384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.25048828125,0.0,80.5591049194336,1895.4371337890625,0.0,691.4962158203125,0.3421196937561035,1.0,0.0,3.0,1.0,0.0
12388860,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155822753906,0.8053669333457947,0.2523771226406097,0.2282547354698181,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161315917969,0.8511561751365662,0.3009756505489349,0.2860713005065918,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157958984375,0.8228501081466675,0.2700372338294983,0.1897487193346023,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157958984375,0.8207738399505615,0.2679564654827118,0.2548343241214752,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153991699219,0.7913351655006409,0.2395309805870056,1.083204746246338,287.316650390625,288.34332275390625,291.4134521484375,289.3623962402344,289.4123840332031,297.2973937988281,287.3220520019531,1.0,0.463449478149414,1.0,1.0,0.0,1.0,-2.451479911804199,2.451475143432617,4.837763299292419e-06,1.896474003791809,0.5248106718063354,0.5248106718063354,0.0,96.88027954101562,118.0,15286.58984375,-0.0,1245.84521484375,1.0,283.1499938964844,286.5791015625,292.31719970703125,293.4148864746094,293.1499938964844,293.1499938964844,283.1499938964844,19211.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421565771102905,1.0,0.0,0.0,1.0578882694244385,1.05789315700531,7.467461671240019e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.20849609375,0.0,72.4504165649414,1895.4371337890625,0.0,654.655517578125,0.3316383063793182,1.0,0.0,3.0,1.0,0.0
12388920,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155822753906,0.8053669333457947,0.2523771226406097,0.2282547354698181,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161315917969,0.8511561751365662,0.3009756505489349,0.2860713005065918,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157958984375,0.8228501081466675,0.2700372338294983,0.1897487193346023,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157958984375,0.8207738399505615,0.2679564654827118,0.2548343241214752,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153991699219,0.7913351655006409,0.2395309805870056,1.083204746246338,287.316650390625,288.34332275390625,291.4134521484375,289.3623962402344,289.4123840332031,297.2973937988281,287.3220520019531,1.0,0.463449478149414,1.0,1.0,0.0,1.0,-2.451479911804199,2.451475143432617,4.837763299292419e-06,1.896474003791809,0.5248106718063354,0.5248106718063354,0.0,96.88027954101562,118.0,15286.58984375,-0.0,1245.84521484375,1.0,283.1499938964844,286.5791015625,292.31719970703125,293.4148864746094,293.1499938964844,293.1499938964844,283.1499938964844,19211.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421565771102905,1.0,0.0,0.0,1.0578882694244385,1.05789315700531,7.467461671240019e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.20849609375,0.0,72.4504165649414,1895.4371337890625,0.0,654.655517578125,0.3316383063793182,1.0,0.0,3.0,1.0,0.0
12388980,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129943847656,0.7946346998214722,0.2544203102588653,0.2302990704774856,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134521484375,0.8406620621681213,0.3036186993122101,0.2887089252471924,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4131774902344,0.8129966259002686,0.2725221514701843,0.1916444301605224,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4131774902344,0.8113106489181519,0.2708759009838104,0.2578160464763641,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.412841796875,0.780462920665741,0.2411450147628784,1.0915169715881348,287.41387939453125,288.2831115722656,291.4620056152344,289.3766784667969,289.4609069824219,297.30157470703125,287.4183959960937,1.0,0.4701714813709259,1.0,1.0,0.0,1.0,-2.472956418991089,2.472951412200928,4.922954758512788e-06,1.9131548404693604,0.5142890214920044,0.5142890214920044,0.0,103.33135986328124,106.0,14976.498046875,-0.0,1298.919921875,1.0,283.1499938964844,286.66534423828125,292.3371276855469,293.41607666015625,293.1499938964844,293.1499938964844,283.1499938964844,18962.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342191457748413,1.0,0.0,0.0,1.0121283531188965,1.012133002281189,6.835410459871127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.43505859375,0.0,66.32880401611328,1895.4371337890625,0.0,623.8394165039062,0.3233073651790619,1.0,0.0,3.0,1.0,0.0
12389040,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129943847656,0.7946346998214722,0.2544203102588653,0.2302990704774856,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134521484375,0.8406620621681213,0.3036186993122101,0.2887089252471924,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4131774902344,0.8129966259002686,0.2725221514701843,0.1916444301605224,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4131774902344,0.8113106489181519,0.2708759009838104,0.2578160464763641,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.412841796875,0.780462920665741,0.2411450147628784,1.0915169715881348,287.41387939453125,288.2831115722656,291.4620056152344,289.3766784667969,289.4609069824219,297.30157470703125,287.4183959960937,1.0,0.4701714813709259,1.0,1.0,0.0,1.0,-2.472956418991089,2.472951412200928,4.922954758512788e-06,1.9131548404693604,0.5142890214920044,0.5142890214920044,0.0,103.33135986328124,106.0,14976.498046875,-0.0,1298.919921875,1.0,283.1499938964844,286.66534423828125,292.3371276855469,293.41607666015625,293.1499938964844,293.1499938964844,283.1499938964844,18962.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342191457748413,1.0,0.0,0.0,1.0121283531188965,1.012133002281189,6.835410459871127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.43505859375,0.0,66.32880401611328,1895.4371337890625,0.0,623.8394165039062,0.3233073651790619,1.0,0.0,3.0,1.0,0.0
12389100,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4556579589844,0.7959069013595581,0.2554518580436706,0.2312154024839401,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4560852050781,0.8420346975326538,0.3050212860107422,0.2900038957595825,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.455810546875,0.8143559098243713,0.2737728357315063,0.1925098598003387,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.455810546875,0.8128911852836609,0.2723371386528015,0.2591880857944488,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4555053710937,0.7815230488777161,0.2419545501470565,1.0951131582260132,287.4564514160156,288.25250244140625,291.4866943359375,289.38397216796875,289.485595703125,297.3038330078125,287.4605712890625,1.0,0.4714392721652984,1.0,1.0,0.0,1.0,-2.4826226234436035,2.482617855072021,4.961510512657696e-06,1.9206434488296509,0.5097159743309021,0.5097159743309021,0.0,103.5634307861328,106.0,14859.4599609375,-0.0,1311.7890625,1.0,283.1499938964844,286.7064514160156,292.3480529785156,293.419677734375,293.1499938964844,293.1499938964844,283.1499938964844,18855.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308065414428711,1.0,0.0,0.0,0.9927412271499634,0.992745876312256,6.576056676976806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.1669921875,0.0,63.85006713867188,1895.4371337890625,0.0,611.0418701171875,0.3198213577270508,1.0,0.0,3.0,1.0,0.0
12389160,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952392578125,0.8001163601875305,0.2564906775951385,0.2320874333381652,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4956359863281,0.8463300466537476,0.3064556121826172,0.2912821769714355,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4953918457031,0.8184797763824463,0.2750290632247925,0.1933397054672241,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4953918457031,0.817236602306366,0.2738008201122284,0.2605086266994476,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4950866699219,0.7854527235031128,0.2427674382925033,1.0984690189361572,287.4960021972656,288.22149658203125,291.5116882324219,289.39141845703125,289.51055908203125,297.30615234375,287.49981689453125,1.0,0.4716933965682983,1.0,1.0,0.0,1.0,-2.4918224811553955,2.4918174743652344,4.998341864848044e-06,1.927767276763916,0.5055873394012451,0.5055873394012451,0.0,102.43014526367188,94.0,14751.1806640625,-0.0,1318.3681640625,1.0,283.1499938964844,286.7445068359375,292.359375,293.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,18758.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277982354164124,1.0,0.0,0.0,0.9754564166069032,0.9754610061645508,6.349056747012582e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.53125,0.0,61.69461441040039,1895.4371337890625,0.0,599.9800415039062,0.3167324066162109,1.0,0.0,3.0,1.0,0.0
12389220,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663146972656,0.8154829740524292,0.2585868835449219,0.2337390631437301,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5666809082031,0.8626055717468262,0.3093825876712799,0.2937899529933929,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.56646728515625,0.8334401249885559,0.2775552868843078,0.1949239820241928,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.56646728515625,0.8325825333595276,0.2767355144023895,0.2630405128002167,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5661926269531,0.8005793690681458,0.24440298974514,1.1046745777130127,287.56695556640625,288.158447265625,291.5625305175781,289.4066467285156,289.5614013671875,297.3106689453125,287.5702514648437,1.0,0.4700093269348144,1.0,1.0,0.0,1.0,-2.5092220306396484,2.509217023849488,5.068367045168998e-06,1.941232800483704,0.4986075460910797,0.4986075460910797,0.0,97.1885223388672,82.0,14575.1884765625,-0.0,1317.66357421875,1.0,283.1499938964844,286.81268310546875,292.38201904296875,293.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18590.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228911638259888,1.0,0.0,0.0,0.946592092514038,0.9465965628623962,5.978871087108928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.9970703125,0.0,58.20159530639648,1895.4371337890625,0.0,582.3695678710938,0.3116024732589721,1.0,0.0,3.0,1.0,0.0
12389280,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663146972656,0.8154829740524292,0.2585868835449219,0.2337390631437301,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5666809082031,0.8626055717468262,0.3093825876712799,0.2937899529933929,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.56646728515625,0.8334401249885559,0.2775552868843078,0.1949239820241928,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.56646728515625,0.8325825333595276,0.2767355144023895,0.2630405128002167,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5661926269531,0.8005793690681458,0.24440298974514,1.1046745777130127,287.56695556640625,288.158447265625,291.5625305175781,289.4066467285156,289.5614013671875,297.3106689453125,287.5702514648437,1.0,0.4700093269348144,1.0,1.0,0.0,1.0,-2.5092220306396484,2.509217023849488,5.068367045168998e-06,1.941232800483704,0.4986075460910797,0.4986075460910797,0.0,97.1885223388672,82.0,14575.1884765625,-0.0,1317.66357421875,1.0,283.1499938964844,286.81268310546875,292.38201904296875,293.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18590.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228911638259888,1.0,0.0,0.0,0.946592092514038,0.9465965628623962,5.978871087108928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.9970703125,0.0,58.20159530639648,1895.4371337890625,0.0,582.3695678710938,0.3116024732589721,1.0,0.0,3.0,1.0,0.0
12389340,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62762451171875,0.8386014103889465,0.2606962919235229,0.2353073805570602,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6279296875,0.8895782828330994,0.3123484551906585,0.2962408363819122,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277770996094,0.8578599095344543,0.2800906002521515,0.1964400559663772,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.62774658203125,0.857341468334198,0.2796735465526581,0.2654738426208496,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6275329589844,0.8238734602928162,0.2460448145866394,1.1104267835617063,287.6282043457031,288.0939025878906,291.6145935058594,289.4224853515625,289.6134338378906,297.3147888183594,287.6310119628906,1.0,0.4663722515106201,1.0,1.0,0.0,1.0,-2.525708198547364,2.525703191757202,5.135158971825149e-06,1.9539839029312127,0.4932495951652527,0.4932495951652527,0.0,89.2931900024414,70.0,14452.0234375,-0.0,1304.3421630859375,1.0,283.1499938964844,286.87115478515625,292.4042663574219,293.4525451660156,293.1499938964844,293.1499938964844,283.1499938964844,18450.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192697644233704,1.0,0.0,0.0,0.9245036244392396,0.9245080351829528,5.7030959510484536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.5849609375,0.0,55.60540771484375,1895.4371337890625,0.0,569.7101440429688,0.3076762557029724,1.0,0.0,3.0,1.0,0.0
12389400,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62762451171875,0.8386014103889465,0.2606962919235229,0.2353073805570602,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6279296875,0.8895782828330994,0.3123484551906585,0.2962408363819122,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277770996094,0.8578599095344543,0.2800906002521515,0.1964400559663772,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.62774658203125,0.857341468334198,0.2796735465526581,0.2654738426208496,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6275329589844,0.8238734602928162,0.2460448145866394,1.1104267835617063,287.6282043457031,288.0939025878906,291.6145935058594,289.4224853515625,289.6134338378906,297.3147888183594,287.6310119628906,1.0,0.4663722515106201,1.0,1.0,0.0,1.0,-2.525708198547364,2.525703191757202,5.135158971825149e-06,1.9539839029312127,0.4932495951652527,0.4932495951652527,0.0,89.2931900024414,70.0,14452.0234375,-0.0,1304.3421630859375,1.0,283.1499938964844,286.87115478515625,292.4042663574219,293.4525451660156,293.1499938964844,293.1499938964844,283.1499938964844,18450.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192697644233704,1.0,0.0,0.0,0.9245036244392396,0.9245080351829528,5.7030959510484536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.5849609375,0.0,55.60540771484375,1895.4371337890625,0.0,569.7101440429688,0.3076762557029724,1.0,0.0,3.0,1.0,0.0
12389460,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.68023681640625,0.8739768266677856,0.2628037333488464,0.2368177771568298,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68048095703125,0.9323840737342834,0.3153232932090759,0.2986436188220978,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803283691406,0.8956743478775024,0.2826219201087951,0.1979093998670578,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803283691406,0.8955441117286682,0.2826038897037506,0.2678399682044983,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6801452636719,0.8571563959121704,0.2476813942193985,1.115872502326965,287.6806945800781,288.02789306640625,291.6678161621094,289.4389953613281,289.6666564941406,297.3184509277344,287.68310546875,1.0,0.4615458846092224,1.0,1.0,0.0,1.0,-2.5415618419647217,2.541556596755981,5.199797669774853e-06,1.9662407636642456,0.4894237220287323,0.4894237220287323,0.0,79.79618072509766,58.0,14379.5712890625,-0.0,1283.0848388671875,1.0,283.1499938964844,286.9208068847656,292.42626953125,293.4704895019531,293.1499938964844,293.1499938964844,283.1499938964844,18331.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167409181594849,1.0,0.0,0.0,0.9083706736564636,0.9083750247955322,5.5057903125543823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.2412109375,0.0,53.732078552246094,1895.4371337890625,0.0,561.0365600585938,0.3047670722007751,1.0,0.0,3.0,1.0,0.0
12389520,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.68023681640625,0.8739768266677856,0.2628037333488464,0.2368177771568298,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68048095703125,0.9323840737342834,0.3153232932090759,0.2986436188220978,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803283691406,0.8956743478775024,0.2826219201087951,0.1979093998670578,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803283691406,0.8955441117286682,0.2826038897037506,0.2678399682044983,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6801452636719,0.8571563959121704,0.2476813942193985,1.115872502326965,287.6806945800781,288.02789306640625,291.6678161621094,289.4389953613281,289.6666564941406,297.3184509277344,287.68310546875,1.0,0.4615458846092224,1.0,1.0,0.0,1.0,-2.5415618419647217,2.541556596755981,5.199797669774853e-06,1.9662407636642456,0.4894237220287323,0.4894237220287323,0.0,79.79618072509766,58.0,14379.5712890625,-0.0,1283.0848388671875,1.0,283.1499938964844,286.9208068847656,292.42626953125,293.4704895019531,293.1499938964844,293.1499938964844,283.1499938964844,18331.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167409181594849,1.0,0.0,0.0,0.9083706736564636,0.9083750247955322,5.5057903125543823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.2412109375,0.0,53.732078552246094,1895.4371337890625,0.0,561.0365600585938,0.3047670722007751,1.0,0.0,3.0,1.0,0.0
12389580,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7061462402344,0.9023004770278932,0.2639794945716858,0.2376435399055481,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7063903808594,0.9652397632598876,0.3169862329959869,0.2999703586101532,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7062683105469,0.9271089434623718,0.2840330600738525,0.1987156718969345,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7062683105469,0.927238404750824,0.2842373251914978,0.2691413462162018,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7060852050781,0.8841502070426941,0.2485912293195724,1.11881422996521,287.7065734863281,287.9902648925781,291.6981811523437,289.44854736328125,289.6969909667969,297.3202209472656,287.7087707519531,1.0,0.4585006237030029,1.0,1.0,0.0,1.0,-2.550215244293213,2.5502099990844727,5.23524886375526e-06,1.9729292392730715,0.4879231750965118,0.4879231750965118,0.0,74.02393341064453,58.0,14360.4453125,-0.0,1268.7994384765625,1.0,283.1499938964844,286.9449768066406,292.43865966796875,293.4817810058594,293.1499938964844,293.1499938964844,283.1499938964844,18271.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5157599449157715,1.0,0.0,0.0,0.9017048478126526,0.9017091393470764,5.4252808467936127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.642578125,0.0,52.95272064208984,1895.4371337890625,0.0,557.708251953125,0.3035301566123962,1.0,0.0,3.0,1.0,0.0
12389640,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.72491455078125,0.9333292245864868,0.2649008333683014,0.2382843792438507,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7251281738281,0.9917179346084596,0.3182895481586456,0.3010041415691376,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250061035156,0.9590280055999756,0.2851370573043823,0.1993417292833328,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250061035156,0.959352970123291,0.2855154871940613,0.270153284072876,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7248229980469,0.9119942784309388,0.2493011951446533,1.121077537536621,287.7253112792969,287.9603576660156,291.7222900390625,289.45623779296875,289.7210998535156,297.32147216796875,287.7273254394531,1.0,0.4559884667396545,1.0,1.0,0.0,1.0,-2.556915044784546,2.5569097995758057,5.262778813630575e-06,1.97810697555542,0.4870498776435852,0.4870498776435852,0.0,69.33291625976562,76.0,14355.6787109375,-0.0,1256.69970703125,1.0,283.1499938964844,286.9623107910156,292.4484558105469,293.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,18228.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151939392089844,1.0,0.0,0.0,0.8975558876991272,0.8975602388381958,5.3754703799313575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.982421875,0.0,52.45919418334961,1895.4371337890625,0.0,555.7970581054688,0.3027344644069671,1.0,0.0,3.0,1.0,0.0
12389700,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7449645996094,0.9441606402397156,0.2659386694431305,0.2391685843467712,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.74517822265625,0.9990000128746032,0.3197728991508484,0.3021240532398224,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450561523437,0.9690306782722472,0.2863808274269104,0.200172871351242,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450561523437,0.9695533514022828,0.2869576811790466,0.2714650928974151,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.744873046875,0.922301471233368,0.2500981092453003,1.124419093132019,287.7453308105469,287.926025390625,291.75,289.4651794433594,289.748779296875,297.3227233886719,287.74725341796875,1.0,0.456991046667099,1.0,1.0,0.0,1.0,-2.565408229827881,2.565402746200561,5.297863026498817e-06,1.984710931777954,0.4863893985748291,0.4863893985748291,0.0,68.29170227050781,76.0,14363.2998046875,-0.0,1262.9608154296875,1.0,283.1499938964844,286.9804992675781,292.4597473144531,293.5029296875,293.1499938964844,293.1499938964844,283.1499938964844,18181.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514769971370697,1.0,0.0,0.0,0.8939844965934753,0.8939887881278992,5.332777419653213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.18212890625,0.0,52.01974105834961,1895.4371337890625,0.0,554.3698120117188,0.3020126223564148,1.0,0.0,3.0,1.0,0.0
12389760,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.76416015625,0.939509928226471,0.2669555246829986,0.2401188760995865,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.76434326171875,0.9963948130607604,0.3212400078773498,0.3037713468074798,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7642517089844,0.9649928212165833,0.2876031994819641,0.2010548561811447,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7642517089844,0.9657502770423888,0.2883802056312561,0.2728469669818878,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640686035156,0.9174383878707886,0.2508754432201385,1.1280945539474487,287.7645263671875,287.8912658691406,291.77801513671875,289.4743347167969,289.7767944335937,297.32373046875,287.76641845703125,1.0,0.4595682919025421,1.0,1.0,0.0,1.0,-2.576219081878662,2.5762135982513428,5.342374606698286e-06,1.9929591417312624,0.4860844612121582,0.4860844612121582,0.0,69.50318145751953,94.0,14386.6201171875,-0.0,1281.52978515625,1.0,283.1499938964844,286.9974670410156,292.4712829589844,293.5155334472656,293.1499938964844,293.1499938964844,283.1499938964844,18136.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145850777626038,1.0,0.0,0.0,0.8916082382202148,0.8916125297546387,5.304465133804116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.046875,0.0,51.703590393066406,1895.4371337890625,0.0,553.7485961914062,0.3014771342277527,1.0,0.0,3.0,1.0,0.0
12389820,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987060546875,0.9016993045806884,0.268933892250061,0.2421511262655258,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.9657421112060548,0.3240746259689331,0.3067275881767273,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.9271586537361144,0.2899489104747772,0.2029059678316116,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.9284920692443848,0.291130781173706,0.2757331132888794,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79864501953125,0.8825060129165649,0.2523421943187713,1.136038064956665,287.79901123046875,287.8206481933594,291.8349609375,289.4932861328125,289.833740234375,297.32452392578125,287.80059814453125,1.0,0.4681081175804138,1.0,1.0,0.0,1.0,-2.597395181655884,2.597389936447144,5.430518285720609e-06,2.009319543838501,0.4865044057369232,0.4865044057369232,0.0,76.93792724609375,112.0,14468.134765625,-0.0,1341.3038330078125,1.0,283.1499938964844,287.0271301269531,292.4952697753906,293.5439758300781,293.1499938964844,293.1499938964844,283.1499938964844,18051.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149758458137512,1.0,0.0,0.0,0.890302300453186,0.8903065919876099,5.288937998670917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.6689453125,0.0,51.4201545715332,1895.4371337890625,0.0,555.0625,0.3009383678436279,1.0,0.0,3.0,1.0,0.0
12389880,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987060546875,0.9016993045806884,0.268933892250061,0.2421511262655258,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.9657421112060548,0.3240746259689331,0.3067275881767273,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.9271586537361144,0.2899489104747772,0.2029059678316116,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.9284920692443848,0.291130781173706,0.2757331132888794,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79864501953125,0.8825060129165649,0.2523421943187713,1.136038064956665,287.79901123046875,287.8206481933594,291.8349609375,289.4932861328125,289.833740234375,297.32452392578125,287.80059814453125,1.0,0.4681081175804138,1.0,1.0,0.0,1.0,-2.597395181655884,2.597389936447144,5.430518285720609e-06,2.009319543838501,0.4865044057369232,0.4865044057369232,0.0,76.93792724609375,112.0,14468.134765625,-0.0,1341.3038330078125,1.0,283.1499938964844,287.0271301269531,292.4952697753906,293.5439758300781,293.1499938964844,293.1499938964844,283.1499938964844,18051.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149758458137512,1.0,0.0,0.0,0.890302300453186,0.8903065919876099,5.288937998670917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.6689453125,0.0,51.4201545715332,1895.4371337890625,0.0,555.0625,0.3009383678436279,1.0,0.0,3.0,1.0,0.0
12389940,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274230957031,0.8603163361549377,0.2709093987941742,0.2443318217992782,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.9173694849014282,0.3268373608589172,0.3097789883613586,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.882182776927948,0.2921384871006012,0.2047766596078872,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.883699357509613,0.2937289476394653,0.2786500751972198,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.827392578125,0.8425694704055786,0.2536846399307251,1.1442420482635498,287.8276672363281,287.7484130859375,291.8932189941406,289.51324462890625,289.8919677734375,297.3240966796875,287.8289794921875,1.0,0.4796044528484344,1.0,1.0,0.0,1.0,-2.619292736053467,2.6192872524261475,5.522429546545027e-06,2.026240110397339,0.4882428348064422,0.4882428348064422,0.0,88.7204360961914,130.0,14597.021484375,-0.0,1422.35595703125,1.0,283.1499938964844,287.0503234863281,292.5202941894531,293.57635498046875,293.1499938964844,293.1499938964844,283.1499938964844,17971.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163933038711548,1.0,0.0,0.0,0.8933572769165039,0.8933615684509277,5.3252968257311295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.57177734375,0.0,51.57355880737305,1895.4371337890625,0.0,559.8549194335938,0.3010712563991546,1.0,0.0,3.0,1.0,0.0
12390000,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274230957031,0.8603163361549377,0.2709093987941742,0.2443318217992782,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.9173694849014282,0.3268373608589172,0.3097789883613586,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.882182776927948,0.2921384871006012,0.2047766596078872,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.883699357509613,0.2937289476394653,0.2786500751972198,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.827392578125,0.8425694704055786,0.2536846399307251,1.1442420482635498,287.8276672363281,287.7484130859375,291.8932189941406,289.51324462890625,289.8919677734375,297.3240966796875,287.8289794921875,1.0,0.4796044528484344,1.0,1.0,0.0,1.0,-2.619292736053467,2.6192872524261475,5.522429546545027e-06,2.026240110397339,0.4882428348064422,0.4882428348064422,0.0,88.7204360961914,130.0,14597.021484375,-0.0,1422.35595703125,1.0,283.1499938964844,287.0503234863281,292.5202941894531,293.57635498046875,293.1499938964844,293.1499938964844,283.1499938964844,17971.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163933038711548,1.0,0.0,0.0,0.8933572769165039,0.8933615684509277,5.3252968257311295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.57177734375,0.0,51.57355880737305,1895.4371337890625,0.0,559.8549194335938,0.3010712563991546,1.0,0.0,3.0,1.0,0.0
12390060,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503723144531,0.8257068395614624,0.2728508710861206,0.2465929836034774,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8769283294677734,0.329518586397171,0.3128637373447418,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8451972007751465,0.2941910028457641,0.2066278010606765,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8469141125679016,0.2961906790733337,0.2815416753292084,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503112792969,0.8083831667900085,0.2549012899398803,1.152395248413086,287.8505554199219,287.6745910644531,291.9527587890625,289.53424072265625,289.95147705078125,297.3226928710937,287.8515625,1.0,0.492741197347641,1.0,1.0,0.0,1.0,-2.6412127017974854,2.641207218170166,5.615217560261954e-06,2.043182849884033,0.491243451833725,0.491243451833725,0.0,103.25048065185548,118.0,14771.1376953125,-0.0,1517.125732421875,1.0,283.1499938964844,287.0672302246094,292.546142578125,293.6122741699219,293.1499938964844,293.1499938964844,283.1499938964844,17894.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187864303588867,1.0,0.0,0.0,0.9005759954452515,0.9005802273750305,5.411705927826915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.64111328125,0.0,52.14423751831055,1895.4371337890625,0.0,568.0418701171875,0.3018448948860168,1.0,0.0,3.0,1.0,0.0
12390120,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503723144531,0.8257068395614624,0.2728508710861206,0.2465929836034774,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8769283294677734,0.329518586397171,0.3128637373447418,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8451972007751465,0.2941910028457641,0.2066278010606765,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8469141125679016,0.2961906790733337,0.2815416753292084,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503112792969,0.8083831667900085,0.2549012899398803,1.152395248413086,287.8505554199219,287.6745910644531,291.9527587890625,289.53424072265625,289.95147705078125,297.3226928710937,287.8515625,1.0,0.492741197347641,1.0,1.0,0.0,1.0,-2.6412127017974854,2.641207218170166,5.615217560261954e-06,2.043182849884033,0.491243451833725,0.491243451833725,0.0,103.25048065185548,118.0,14771.1376953125,-0.0,1517.125732421875,1.0,283.1499938964844,287.0672302246094,292.546142578125,293.6122741699219,293.1499938964844,293.1499938964844,283.1499938964844,17894.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187864303588867,1.0,0.0,0.0,0.9005759954452515,0.9005802273750305,5.411705927826915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.64111328125,0.0,52.14423751831055,1895.4371337890625,0.0,568.0418701171875,0.3018448948860168,1.0,0.0,3.0,1.0,0.0
12390180,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656921386719,0.8191689252853394,0.2747779190540313,0.2484582662582397,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.869666337966919,0.3321362137794494,0.3154895305633545,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8383169770240784,0.2961439490318298,0.2081117779016494,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8403404951095581,0.2985486388206482,0.2839339971542358,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656616210937,0.8007162809371948,0.2560155987739563,1.1581922769546509,287.86578369140625,287.59912109375,292.0136108398437,289.5563659667969,290.0123291015625,297.3207702636719,287.8663635253906,1.0,0.4973375797271728,1.0,1.0,0.0,1.0,-2.6582396030426025,2.658233880996704,5.687961220246507e-06,2.056408643722534,0.4954120218753814,0.4954120218753814,0.0,107.7373275756836,106.0,14980.1689453125,-0.0,1560.97900390625,1.0,283.1499938964844,287.0766296386719,292.5726928710937,293.6513061523437,293.1499938964844,293.1499938964844,283.1499938964844,17821.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220623016357422,1.0,0.0,0.0,0.9117376804351808,0.9117419719696044,5.5466820469973774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.5390625,0.0,53.11988830566406,1895.4371337890625,0.0,579.4471435546875,0.3032350242137909,1.0,0.0,3.0,1.0,0.0
12390240,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656921386719,0.8191689252853394,0.2747779190540313,0.2484582662582397,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.869666337966919,0.3321362137794494,0.3154895305633545,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8383169770240784,0.2961439490318298,0.2081117779016494,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8403404951095581,0.2985486388206482,0.2839339971542358,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656616210937,0.8007162809371948,0.2560155987739563,1.1581922769546509,287.86578369140625,287.59912109375,292.0136108398437,289.5563659667969,290.0123291015625,297.3207702636719,287.8663635253906,1.0,0.4973375797271728,1.0,1.0,0.0,1.0,-2.6582396030426025,2.658233880996704,5.687961220246507e-06,2.056408643722534,0.4954120218753814,0.4954120218753814,0.0,107.7373275756836,106.0,14980.1689453125,-0.0,1560.97900390625,1.0,283.1499938964844,287.0766296386719,292.5726928710937,293.6513061523437,293.1499938964844,293.1499938964844,283.1499938964844,17821.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220623016357422,1.0,0.0,0.0,0.9117376804351808,0.9117419719696044,5.5466820469973774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.5390625,0.0,53.11988830566406,1895.4371337890625,0.0,579.4471435546875,0.3032350242137909,1.0,0.0,3.0,1.0,0.0
12390300,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704528808594,0.8217134475708008,0.2757720947265625,0.2493046373128891,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704833984375,0.8726813197135925,0.3334444761276245,0.3166872262954712,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704528808594,0.8408570885658264,0.2971041202545166,0.2087600976228714,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704528808594,0.8430675864219666,0.299707680940628,0.2850001156330108,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87042236328125,0.8030439615249634,0.2565556466579437,1.1604790687561035,287.8705139160156,287.560791015625,292.0445251464844,289.56787109375,290.0432434082031,297.3198547363281,287.8709411621094,1.0,0.497802734375,1.0,1.0,0.0,1.0,-2.665505170822144,2.665499448776245,5.719099590351107e-06,2.062030792236328,0.4979105293750763,0.4979105293750763,0.0,107.20909118652344,106.0,15098.2412109375,-0.0,1568.7530517578125,1.0,283.1499938964844,287.0784606933594,292.5860900878906,293.6717224121094,293.1499938964844,293.1499938964844,283.1499938964844,17785.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239844918251038,1.0,0.0,0.0,0.918737530708313,0.9187418222427368,5.6321781016777095e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.0908203125,0.0,53.7584228515625,1895.4371337890625,0.0,586.247314453125,0.3041566610336303,1.0,0.0,3.0,1.0,0.0
12390360,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736572265625,0.826902449131012,0.276807963848114,0.2501375079154968,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736877441406,0.8787691593170166,0.3347627520561218,0.3178436756134033,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736572265625,0.8461538553237915,0.2980524897575378,0.2093652933835983,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736572265625,0.84857577085495,0.3008527755737304,0.2860057055950165,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736572265625,0.8081451058387756,0.2570882439613342,1.1625012159347534,287.87371826171875,287.5220031738281,292.0758056640625,289.5796813964844,290.0744934082031,297.3190612792969,287.8739624023437,1.0,0.4973965883255005,1.0,1.0,0.0,1.0,-2.672261953353882,2.6722562313079834,5.748125659010839e-06,2.0672547817230225,0.5006765127182007,0.5006765127182007,0.0,105.45494079589844,94.0,15225.67578125,-0.0,1570.2618408203125,1.0,283.1499938964844,287.0786437988281,292.59967041015625,293.6927795410156,293.1499938964844,293.1499938964844,283.1499938964844,17749.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260704755783081,1.0,0.0,0.0,0.9266638159751892,0.926668107509613,5.7297789624044526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.087890625,0.0,54.49811553955078,1895.4371337890625,0.0,593.7188720703125,0.3052277565002441,1.0,0.0,3.0,1.0,0.0
12390420,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8444551229476929,0.2789536416530609,0.2517884075641632,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8993158936500549,0.3374214768409729,0.3200766742229461,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8644965887069702,0.2999211549758911,0.2104777991771698,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8674284219741821,0.3031093776226043,0.2878789007663727,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8246741890907288,0.2581360638141632,1.1659687757492063,287.8759155273437,287.4432373046875,292.13934326171875,289.60430908203125,290.13800048828125,297.3177490234375,287.8759460449219,1.0,0.4946963787078857,1.0,1.0,0.0,1.0,-2.684685230255127,2.6846795082092285,5.801666247862158e-06,2.0768516063690186,0.5069934129714966,0.5069934129714966,0.0,99.28363800048828,82.0,15509.00390625,-0.0,1559.55615234375,1.0,283.1499938964844,287.0745544433594,292.62744140625,293.7370910644531,293.1499938964844,293.1499938964844,283.1499938964844,17676.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307039618492126,1.0,0.0,0.0,0.9452833533287048,0.9452877044677734,5.96235025795977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.52197265625,0.0,56.29085540771485,1895.4371337890625,0.0,610.6612548828125,0.307824045419693,1.0,0.0,3.0,1.0,0.0
