time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390480,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8444551229476929,0.2789536416530609,0.2517884075641632,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8993158936500549,0.3374214768409729,0.3200766742229461,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8644965887069702,0.2999211549758911,0.2104777991771698,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8674284219741821,0.3031093776226043,0.2878789007663727,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759155273437,0.8246741890907288,0.2581360638141632,1.1659687757492063,287.8759155273437,287.4432373046875,292.13934326171875,289.60430908203125,290.13800048828125,297.3177490234375,287.8759460449219,1.0,0.4946963787078857,1.0,1.0,0.0,1.0,-2.684685230255127,2.6846795082092285,5.801666247862158e-06,2.0768516063690186,0.5069934129714966,0.5069934129714966,0.0,99.28363800048828,82.0,15509.00390625,-0.0,1559.55615234375,1.0,283.1499938964844,287.0745544433594,292.62744140625,293.7370910644531,293.1499938964844,293.1499938964844,283.1499938964844,17676.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307039618492126,1.0,0.0,0.0,0.9452833533287048,0.9452877044677734,5.96235025795977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.52197265625,0.0,56.29085540771485,1895.4371337890625,0.0,610.6612548828125,0.307824045419693,1.0,0.0,3.0,1.0,0.0
12390540,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.8730378746986389,0.2811509072780609,0.2534099221229553,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.87310791015625,0.934245228767395,0.3400969505310058,0.3222385048866272,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.8942940831184387,0.301755279302597,0.2114994078874588,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.897789716720581,0.305325448513031,0.2896229922771454,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8503676056861877,0.2591593861579895,1.168903112411499,287.87310791015625,287.3627319335937,292.2042541503906,289.6303100585937,290.202880859375,297.316650390625,287.8728942871094,1.0,0.4903348684310913,1.0,1.0,0.0,1.0,-2.69608211517334,2.6960763931274414,5.850984962307848e-06,2.0856473445892334,0.5143240690231323,0.5143240690231323,0.0,90.79010772705078,70.0,15830.3046875,-0.0,1536.613037109375,1.0,283.1499938964844,287.06494140625,292.6564636230469,293.78472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17601.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359373688697815,1.0,0.0,0.0,0.9675782918930054,0.967582643032074,6.246916228747068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.0029296875,0.0,58.52328109741211,1895.4371337890625,0.0,630.3844604492188,0.3110401630401611,1.0,0.0,3.0,1.0,0.0
12390600,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.8730378746986389,0.2811509072780609,0.2534099221229553,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.87310791015625,0.934245228767395,0.3400969505310058,0.3222385048866272,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.8942940831184387,0.301755279302597,0.2114994078874588,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.897789716720581,0.305325448513031,0.2896229922771454,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8503676056861877,0.2591593861579895,1.168903112411499,287.87310791015625,287.3627319335937,292.2042541503906,289.6303100585937,290.202880859375,297.316650390625,287.8728942871094,1.0,0.4903348684310913,1.0,1.0,0.0,1.0,-2.69608211517334,2.6960763931274414,5.850984962307848e-06,2.0856473445892334,0.5143240690231323,0.5143240690231323,0.0,90.79010772705078,70.0,15830.3046875,-0.0,1536.613037109375,1.0,283.1499938964844,287.06494140625,292.6564636230469,293.78472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17601.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359373688697815,1.0,0.0,0.0,0.9675782918930054,0.967582643032074,6.246916228747068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.0029296875,0.0,58.52328109741211,1895.4371337890625,0.0,630.3844604492188,0.3110401630401611,1.0,0.0,3.0,1.0,0.0
12390660,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.9182937741279602,0.2833792269229889,0.2550108134746551,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.9822067618370056,0.3427803218364715,0.3243555724620819,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.9430381655693054,0.3035488724708557,0.2124551385641098,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.9474892020225524,0.3074960708618164,0.291272908449173,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.8912155628204346,0.2601511180400848,1.1714516878128052,287.8656921386719,287.280517578125,292.2705383300781,289.65777587890625,290.2691650390625,297.31573486328125,287.86529541015625,1.0,0.4849627614021301,1.0,1.0,0.0,1.0,-2.70674467086792,2.7067387104034424,5.897303253732389e-06,2.0938708782196045,0.5226354002952576,0.5226354002952576,0.0,80.91941833496094,58.0,16189.427734375,-0.0,1506.076904296875,1.0,283.1499938964844,287.0502624511719,292.6869201660156,293.83599853515625,293.1499938964844,293.1499938964844,283.1499938964844,17523.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417751669883728,1.0,0.0,0.0,0.9935709834098816,0.9935754537582396,6.5870544574409e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.623046875,0.0,61.23286056518555,1895.4371337890625,0.0,653.1404418945312,0.314904510974884,1.0,0.0,3.0,1.0,0.0
12390720,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.9182937741279602,0.2833792269229889,0.2550108134746551,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.9822067618370056,0.3427803218364715,0.3243555724620819,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.9430381655693054,0.3035488724708557,0.2124551385641098,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.9474892020225524,0.3074960708618164,0.291272908449173,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.8912155628204346,0.2601511180400848,1.1714516878128052,287.8656921386719,287.280517578125,292.2705383300781,289.65777587890625,290.2691650390625,297.31573486328125,287.86529541015625,1.0,0.4849627614021301,1.0,1.0,0.0,1.0,-2.70674467086792,2.7067387104034424,5.897303253732389e-06,2.0938708782196045,0.5226354002952576,0.5226354002952576,0.0,80.91941833496094,58.0,16189.427734375,-0.0,1506.076904296875,1.0,283.1499938964844,287.0502624511719,292.6869201660156,293.83599853515625,293.1499938964844,293.1499938964844,283.1499938964844,17523.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417751669883728,1.0,0.0,0.0,0.9935709834098816,0.9935754537582396,6.5870544574409e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.623046875,0.0,61.23286056518555,1895.4371337890625,0.0,653.1404418945312,0.314904510974884,1.0,0.0,3.0,1.0,0.0
12390780,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570556640625,0.9519703388214112,0.2848170101642608,0.2561020851135254,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85693359375,0.9990000128746032,0.3446901440620422,0.3175656199455261,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570251464844,0.9740961194038392,0.3046351671218872,0.213078498840332,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.85699462890625,0.9780930280685424,0.3088228702545166,0.2923431396484375,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.85711669921875,0.92095547914505,0.2607401609420776,1.173206090927124,287.8568420410156,287.2269897460937,292.313720703125,289.6761474609375,290.31231689453125,297.3155212402344,287.8554077148437,1.0,0.4807423949241638,1.0,1.0,0.0,1.0,-2.704076051712036,2.7040700912475586,5.886529379495187e-06,2.092209577560425,0.5284245014190674,0.5284245014190674,0.0,75.53919982910156,58.0,16420.7734375,-0.0,1477.5335693359375,1.0,283.1499938964844,287.0371398925781,292.70721435546875,293.87066650390625,293.1499938964844,293.1499938964844,283.1499938964844,17471.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458230972290039,1.0,0.0,0.0,1.0121357440948486,1.012140154838562,6.835509935854135e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.64501953125,0.0,63.236793518066406,1895.4371337890625,0.0,669.3989868164062,0.317730575799942,1.0,0.0,3.0,1.0,0.0
12390840,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8450012207031,0.9648484587669371,0.2855982482433319,0.2567439973354339,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8448486328125,0.9990000128746032,0.3464648723602295,0.3064400255680084,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84490966796875,0.9850050806999208,0.3051945269107818,0.213431179523468,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.84490966796875,0.9887385368347168,0.309518963098526,0.2929485142230987,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8450927734375,0.934141993522644,0.2610306739807129,1.1742435693740845,287.8446655273437,287.1965637207031,292.3382568359375,289.6867370605469,290.3368530273437,297.3178100585937,287.8428649902344,1.0,0.4777227938175201,1.0,1.0,0.0,1.0,-2.693878650665283,2.6938729286193848,5.84225472266553e-06,2.084337949752808,0.5317360162734985,0.5317360162734985,0.0,73.3182144165039,78.0,16536.38671875,-0.0,1453.2642822265625,1.0,283.1499938964844,287.0246887207031,292.7186584472656,293.8900146484375,293.1499938964844,293.1499938964844,283.1499938964844,17445.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481747984886169,1.0,0.0,0.0,1.023054122924805,1.0230586528778076,6.983782441238874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.02978515625,0.0,64.44898223876953,1895.4371337890625,0.0,679.0285034179688,0.3194277286529541,1.0,0.0,3.0,1.0,0.0
12390900,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.9702791571617126,0.2866990566253662,0.257696270942688,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302917480469,0.9990000128746032,0.3494978845119476,0.302409827709198,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.9892715811729432,0.3059685528278351,0.2139520794153213,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302917480469,0.9929860830307008,0.3104849457740783,0.2938333749771118,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304138183594,0.9394491910934448,0.2614480555057525,1.1759543418884275,287.8302001953125,287.1539306640625,292.3726501464844,289.70184326171875,290.3712158203125,297.323974609375,287.82940673828125,1.0,0.4779465496540069,1.0,1.0,0.0,1.0,-2.693885087966919,2.6938793659210205,5.841220627189614e-06,2.0838370323181152,0.5365192890167236,0.5365192890167236,0.0,72.63903045654297,78.0,16731.703125,-0.0,1450.174560546875,1.0,283.1499938964844,287.0075378417969,292.7341003417969,293.91619873046875,293.1499938964844,293.1499938964844,283.1499938964844,17409.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514228940010071,1.0,0.0,0.0,1.038813829421997,1.038818359375,7.200603135970597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.939453125,0.0,66.23416900634766,1895.4371337890625,0.0,692.5542602539062,0.3219111859798431,1.0,0.0,3.0,1.0,0.0
12390960,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233642578125,0.9678434729576112,0.2878157198429107,0.2587090134620666,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233337402344,0.9990000128746032,0.3522100448608398,0.3059365153312683,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233642578125,0.986842393875122,0.3067391216754913,0.214505523443222,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233642578125,0.9908077120780944,0.3114471137523651,0.2947633266448974,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.9358760118484496,0.2618733048439026,1.177945852279663,287.82330322265625,287.11083984375,292.4073791503906,289.71734619140625,290.40594482421875,297.3289794921875,287.8229675292969,1.0,0.4801713824272156,1.0,1.0,0.0,1.0,-2.7035012245178223,2.7034952640533447,5.882588084205054e-06,2.091081619262696,0.5416293144226074,0.5416293144226074,0.0,73.54840087890625,98.0,16958.673828125,-0.0,1467.58935546875,1.0,283.1499938964844,286.9956359863281,292.7498779296875,293.9437866210937,293.1499938964844,293.1499938964844,283.1499938964844,17365.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546839833259583,1.0,0.0,0.0,1.0556696653366089,1.0556743144989014,7.436174342956292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.724609375,0.0,68.17606353759766,1895.4371337890625,0.0,706.4014282226562,0.3245820105075836,1.0,0.0,3.0,1.0,0.0
12391020,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9461933970451356,0.2901012003421783,0.2608796954154968,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9990000128746032,0.3552749454975128,0.3288551568984985,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9669466614723206,0.3082826733589172,0.2156885415315628,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9719972610473632,0.3133676946163177,0.2967219054698944,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9114915728569032,0.2627231478691101,1.1824663877487185,287.8205261230469,287.0233154296875,292.4779663085937,289.7496643066406,290.4765014648437,297.3284606933594,287.8208312988281,1.0,0.4896890819072723,1.0,1.0,0.0,1.0,-2.7427902221679688,2.742784023284912,6.054190635040868e-06,2.121181011199951,0.5528098940849304,0.5528098940849304,0.0,78.84559631347656,118.0,17492.251953125,-0.0,1547.35693359375,1.0,283.1499938964844,286.979248046875,292.78564453125,294.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,17262.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618139505386353,1.0,0.0,0.0,1.0929322242736816,1.092936873435974,7.970396609380259e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.4345703125,0.0,72.61222839355469,1895.4371337890625,0.0,737.6294555664062,0.3305732309818268,1.0,0.0,3.0,1.0,0.0
12391080,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9461933970451356,0.2901012003421783,0.2608796954154968,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9990000128746032,0.3552749454975128,0.3288551568984985,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9669466614723206,0.3082826733589172,0.2156885415315628,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9719972610473632,0.3133676946163177,0.2967219054698944,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82049560546875,0.9114915728569032,0.2627231478691101,1.1824663877487185,287.8205261230469,287.0233154296875,292.4779663085937,289.7496643066406,290.4765014648437,297.3284606933594,287.8208312988281,1.0,0.4896890819072723,1.0,1.0,0.0,1.0,-2.7427902221679688,2.742784023284912,6.054190635040868e-06,2.121181011199951,0.5528098940849304,0.5528098940849304,0.0,78.84559631347656,118.0,17492.251953125,-0.0,1547.35693359375,1.0,283.1499938964844,286.979248046875,292.78564453125,294.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,17262.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618139505386353,1.0,0.0,0.0,1.0929322242736816,1.092936873435974,7.970396609380259e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.4345703125,0.0,72.61222839355469,1895.4371337890625,0.0,737.6294555664062,0.3305732309818268,1.0,0.0,3.0,1.0,0.0
12391140,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.8867061138153076,0.2923064231872558,0.2633776366710663,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.811767578125,0.9532973170280457,0.3559781610965729,0.3375607430934906,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.9045709371566772,0.3096999824047088,0.2170888632535934,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.9101532101631165,0.3151562213897705,0.2989675104618072,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.8568878769874573,0.2634121775627136,1.1882476806640625,287.8117370605469,286.9339904785156,292.54998779296875,289.78375244140625,290.5485534667969,297.3163146972656,287.81085205078125,1.0,0.5024073123931885,1.0,1.0,0.0,1.0,-2.7666661739349365,2.76665997505188,6.161485543998424e-06,2.140310525894165,0.5650829076766968,0.5650829076766968,0.0,92.75627136230467,138.0,18041.8203125,-0.0,1647.8524169921875,1.0,283.1499938964844,286.9576721191406,292.8264465332031,294.0813293457031,293.1499938964844,293.1499938964844,283.1499938964844,17147.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703496336936951,1.0,0.0,0.0,1.1350255012512207,1.1350302696228027,8.59616307025135e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.890625,0.0,77.90074157714844,1895.4371337890625,0.0,776.7841796875,0.3375285565853119,1.0,0.0,3.0,1.0,0.0
12391200,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.8867061138153076,0.2923064231872558,0.2633776366710663,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.811767578125,0.9532973170280457,0.3559781610965729,0.3375607430934906,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.9045709371566772,0.3096999824047088,0.2170888632535934,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.9101532101631165,0.3151562213897705,0.2989675104618072,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.8568878769874573,0.2634121775627136,1.1882476806640625,287.8117370605469,286.9339904785156,292.54998779296875,289.78375244140625,290.5485534667969,297.3163146972656,287.81085205078125,1.0,0.5024073123931885,1.0,1.0,0.0,1.0,-2.7666661739349365,2.76665997505188,6.161485543998424e-06,2.140310525894165,0.5650829076766968,0.5650829076766968,0.0,92.75627136230467,138.0,18041.8203125,-0.0,1647.8524169921875,1.0,283.1499938964844,286.9576721191406,292.8264465332031,294.0813293457031,293.1499938964844,293.1499938964844,283.1499938964844,17147.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703496336936951,1.0,0.0,0.0,1.1350255012512207,1.1350302696228027,8.59616307025135e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.890625,0.0,77.90074157714844,1895.4371337890625,0.0,776.7841796875,0.3375285565853119,1.0,0.0,3.0,1.0,0.0
12391260,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8418071269989014,0.2943678796291351,0.265859842300415,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895202636719,0.897696316242218,0.3576189279556274,0.3395428657531738,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8567954897880554,0.3109113574028015,0.2184456437826156,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8619107007980347,0.3167446851730346,0.3011577427387237,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.8141645789146423,0.2639010846614837,1.1937156915664673,287.7894592285156,286.8433837890625,292.6230773925781,289.8189392089844,290.6216125488281,297.3088073730469,287.7884521484375,1.0,0.5162104964256287,1.0,1.0,0.0,1.0,-2.783863067626953,2.7838568687438965,6.237651177798398e-06,2.153305768966675,0.5781558156013489,0.5781558156013489,0.0,109.93115997314452,156.0,18609.876953125,-0.0,1754.2529296875,1.0,283.1499938964844,286.9242858886719,292.8662109375,294.15533447265625,293.1499938964844,293.1499938964844,283.1499938964844,17033.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798501968383789,1.0,0.0,0.0,1.1812578439712524,1.181262731552124,9.310711845955669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.41650390625,0.0,84.08512878417969,1895.4371337890625,0.0,822.7188720703125,0.3454203307628631,1.0,0.0,3.0,1.0,0.0
12391320,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8418071269989014,0.2943678796291351,0.265859842300415,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895202636719,0.897696316242218,0.3576189279556274,0.3395428657531738,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8567954897880554,0.3109113574028015,0.2184456437826156,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8619107007980347,0.3167446851730346,0.3011577427387237,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.8141645789146423,0.2639010846614837,1.1937156915664673,287.7894592285156,286.8433837890625,292.6230773925781,289.8189392089844,290.6216125488281,297.3088073730469,287.7884521484375,1.0,0.5162104964256287,1.0,1.0,0.0,1.0,-2.783863067626953,2.7838568687438965,6.237651177798398e-06,2.153305768966675,0.5781558156013489,0.5781558156013489,0.0,109.93115997314452,156.0,18609.876953125,-0.0,1754.2529296875,1.0,283.1499938964844,286.9242858886719,292.8662109375,294.15533447265625,293.1499938964844,293.1499938964844,283.1499938964844,17033.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798501968383789,1.0,0.0,0.0,1.1812578439712524,1.181262731552124,9.310711845955669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.41650390625,0.0,84.08512878417969,1895.4371337890625,0.0,822.7188720703125,0.3454203307628631,1.0,0.0,3.0,1.0,0.0
12391380,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8104838132858276,0.2963728904724121,0.2683157622814178,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636108398437,0.8612667322158813,0.3597197234630584,0.3421222865581512,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8238198161125183,0.311949074268341,0.2196999639272689,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637023925781,0.8287420272827148,0.3181620240211487,0.3032131195068359,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.7801679968833923,0.2642416357994079,1.1986359357833862,287.7635498046875,286.7520751953125,292.6967163085937,289.8544921875,290.6952514648437,297.3036499023437,287.7623596191406,1.0,0.5299512147903442,1.0,1.0,0.0,1.0,-2.799806594848633,2.799800157546997,6.309257969405735e-06,2.1656174659729004,0.5920825004577637,0.5920825004577637,0.0,127.85367584228516,144.0,19209.5078125,-0.0,1864.1513671875,1.0,283.1499938964844,286.8866882324219,292.9041442871094,294.22918701171875,293.1499938964844,293.1499938964844,283.1499938964844,16916.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898057818412781,1.0,0.0,0.0,1.231786608695984,1.231791615486145,1.0124284699486453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.41796875,0.0,91.2878646850586,1895.4371337890625,0.0,873.6212768554688,0.3542880117893219,1.0,0.0,3.0,1.0,0.0
12391440,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8104838132858276,0.2963728904724121,0.2683157622814178,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636108398437,0.8612667322158813,0.3597197234630584,0.3421222865581512,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8238198161125183,0.311949074268341,0.2196999639272689,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637023925781,0.8287420272827148,0.3181620240211487,0.3032131195068359,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.7801679968833923,0.2642416357994079,1.1986359357833862,287.7635498046875,286.7520751953125,292.6967163085937,289.8544921875,290.6952514648437,297.3036499023437,287.7623596191406,1.0,0.5299512147903442,1.0,1.0,0.0,1.0,-2.799806594848633,2.799800157546997,6.309257969405735e-06,2.1656174659729004,0.5920825004577637,0.5920825004577637,0.0,127.85367584228516,144.0,19209.5078125,-0.0,1864.1513671875,1.0,283.1499938964844,286.8866882324219,292.9041442871094,294.22918701171875,293.1499938964844,293.1499938964844,283.1499938964844,16916.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898057818412781,1.0,0.0,0.0,1.231786608695984,1.231791615486145,1.0124284699486453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.41796875,0.0,91.2878646850586,1895.4371337890625,0.0,873.6212768554688,0.3542880117893219,1.0,0.0,3.0,1.0,0.0
12391500,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.74871826171875,0.8043261170387268,0.2973502278327942,0.2693506181240082,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7485656738281,0.8547770977020264,0.3608382642269134,0.3433202505111694,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486572265625,0.8175274729728699,0.3124167025089264,0.2201558798551559,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486572265625,0.8225980401039124,0.3188178241252899,0.3040083646774292,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488098144531,0.7734701633453369,0.2643656134605407,1.20002543926239,287.7484436035156,286.7061462402344,292.7337341308594,289.8724060058594,290.7322692871094,297.30145263671875,287.7470703125,1.0,0.532934844493866,1.0,1.0,0.0,1.0,-2.805669069290161,2.8056628704071045,6.335813395708101e-06,2.1702005863189697,0.5993409752845764,0.5993409752845764,0.0,132.20913696289062,144.0,19515.51171875,-0.0,1894.175537109375,1.0,283.1499938964844,286.86590576171875,292.9227600097656,294.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,16856.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948811769485474,1.0,0.0,0.0,1.258642554283142,1.2586476802825928,1.057056664421907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.880859375,0.0,95.31109619140624,1895.4371337890625,0.0,900.698974609375,0.3590962886810303,1.0,0.0,3.0,1.0,0.0
12391560,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.73175048828125,0.8027234673500061,0.2983263432979584,0.2702798545360565,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315673828125,0.8531110882759094,0.361986368894577,0.3444447815418243,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.731689453125,0.8155527710914612,0.3128688335418701,0.2205189168453216,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.731689453125,0.8207810521125793,0.3194549977779388,0.3046754896640777,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318725585937,0.7712277770042419,0.2644753158092499,1.200825572013855,287.7314758300781,286.6600952148437,292.7709045410156,289.890380859375,290.7694396972656,297.2995300292969,287.7299499511719,1.0,0.5344282388687134,1.0,1.0,0.0,1.0,-2.8103389739990234,2.810332536697388,6.356929588946514e-06,2.173815965652466,0.6067758798599243,0.6067758798599243,0.0,133.8799285888672,132.0,19824.771484375,-0.0,1909.5606689453125,1.0,283.1499938964844,286.8434143066406,292.9411926269531,294.3033142089844,293.1499938964844,293.1499938964844,283.1499938964844,16796.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999872088432312,1.0,0.0,0.0,1.2865155935287476,1.2865207195281982,1.1043927372611509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.48486328125,0.0,99.63602447509766,1895.4371337890625,0.0,928.7286987304688,0.3641546368598938,1.0,0.0,3.0,1.0,0.0
12391620,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.807614266872406,0.3002784252166748,0.2719546556472778,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939392089844,0.8580806255340576,0.3643419742584228,0.3465675711631775,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8192203044891357,0.3137424886226654,0.2210780382156372,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6940612792969,0.8246963620185852,0.3206905424594879,0.3057755827903747,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942749023437,0.7743891477584839,0.2646699547767639,1.20137619972229,287.6938171386719,286.5674743652344,292.8455810546875,289.926513671875,290.8441162109375,297.2962646484375,287.6921081542969,1.0,0.534090518951416,1.0,1.0,0.0,1.0,-2.817561388015747,2.817554950714112,6.389623649738496e-06,2.1793928146362305,0.6221650242805481,0.6221650242805481,0.0,132.2730255126953,120.0,20454.796875,-0.0,1913.314697265625,1.0,283.1499938964844,286.7948608398437,292.9775695800781,294.3774108886719,293.1499938964844,293.1499938964844,283.1499938964844,16676.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102046370506287,1.0,0.0,0.0,1.345249056816101,1.3452544212341309,1.207532562830238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.38671875,0.0,109.25828552246094,1895.4371337890625,0.0,987.09423828125,0.3750201165676117,1.0,0.0,3.0,1.0,0.0
12391680,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.807614266872406,0.3002784252166748,0.2719546556472778,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939392089844,0.8580806255340576,0.3643419742584228,0.3465675711631775,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8192203044891357,0.3137424886226654,0.2210780382156372,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6940612792969,0.8246963620185852,0.3206905424594879,0.3057755827903747,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942749023437,0.7743891477584839,0.2646699547767639,1.20137619972229,287.6938171386719,286.5674743652344,292.8455810546875,289.926513671875,290.8441162109375,297.2962646484375,287.6921081542969,1.0,0.534090518951416,1.0,1.0,0.0,1.0,-2.817561388015747,2.817554950714112,6.389623649738496e-06,2.1793928146362305,0.6221650242805481,0.6221650242805481,0.0,132.2730255126953,120.0,20454.796875,-0.0,1913.314697265625,1.0,283.1499938964844,286.7948608398437,292.9775695800781,294.3774108886719,293.1499938964844,293.1499938964844,283.1499938964844,16676.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102046370506287,1.0,0.0,0.0,1.345249056816101,1.3452544212341309,1.207532562830238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.38671875,0.0,109.25828552246094,1895.4371337890625,0.0,987.09423828125,0.3750201165676117,1.0,0.0,3.0,1.0,0.0
12391740,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8195486068725586,0.3022217750549316,0.2734659612178802,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6525573730469,0.8712179660797119,0.3667455315589905,0.3485768437385559,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8299533724784851,0.3145813047885895,0.2214889824390411,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526794433594,0.8357611298561096,0.3218826055526733,0.306666225194931,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.7849127650260925,0.2648410201072693,1.2010204792022705,287.6524353027344,286.47430419921875,292.92071533203125,289.96295166015625,290.91925048828125,297.2935485839844,287.65057373046875,1.0,0.5308641195297241,1.0,1.0,0.0,1.0,-2.8229310512542725,2.8229246139526367,6.413950359274168e-06,2.183522939682007,0.6382231116294861,0.6382231116294861,0.0,126.36680603027344,108.0,21099.12890625,-0.0,1893.4337158203125,1.0,283.1499938964844,286.74267578125,293.0137634277344,294.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,16556.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203752160072327,1.0,0.0,0.0,1.407870173454285,1.4078757762908936,1.3225698580754397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.3310546875,0.0,120.30691528320312,1895.4371337890625,0.0,1048.0438232421875,0.3868851065635681,1.0,0.0,3.0,1.0,0.0
12391800,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8195486068725586,0.3022217750549316,0.2734659612178802,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6525573730469,0.8712179660797119,0.3667455315589905,0.3485768437385559,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8299533724784851,0.3145813047885895,0.2214889824390411,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526794433594,0.8357611298561096,0.3218826055526733,0.306666225194931,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.7849127650260925,0.2648410201072693,1.2010204792022705,287.6524353027344,286.47430419921875,292.92071533203125,289.96295166015625,290.91925048828125,297.2935485839844,287.65057373046875,1.0,0.5308641195297241,1.0,1.0,0.0,1.0,-2.8229310512542725,2.8229246139526367,6.413950359274168e-06,2.183522939682007,0.6382231116294861,0.6382231116294861,0.0,126.36680603027344,108.0,21099.12890625,-0.0,1893.4337158203125,1.0,283.1499938964844,286.74267578125,293.0137634277344,294.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,16556.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203752160072327,1.0,0.0,0.0,1.407870173454285,1.4078757762908936,1.3225698580754397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.3310546875,0.0,120.30691528320312,1895.4371337890625,0.0,1048.0438232421875,0.3868851065635681,1.0,0.0,3.0,1.0,0.0
12391860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8368525505065918,0.3041416704654693,0.2748678028583526,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083984375,0.8914674520492554,0.3691740036010742,0.3505173623561859,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8466514945030212,0.3153821527957916,0.2218029499053955,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8530601263046265,0.3230303823947906,0.3074191510677337,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087951660156,0.801559329032898,0.2649881541728973,1.2001022100448608,287.6082763671875,286.3805847167969,292.9963073730469,289.99957275390625,290.99481201171875,297.2911376953125,287.6063232421875,1.0,0.5259256362915039,1.0,1.0,0.0,1.0,-2.827127456665039,2.827121019363404,6.432966983993538e-06,2.1867384910583496,0.6549287438392639,0.6549287438392639,0.0,117.96297454833984,96.0,21755.5546875,-0.0,1859.5791015625,1.0,283.1499938964844,286.6877136230469,293.05010986328125,294.5274353027344,293.1499938964844,293.1499938964844,283.1499938964844,16438.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630486011505127,1.0,0.0,0.0,1.4742441177368164,1.4742499589920044,1.45021445518978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.31884765625,0.0,132.9507598876953,1895.4371337890625,0.0,1111.3431396484375,0.3997427225112915,1.0,0.0,3.0,1.0,0.0
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8368525505065918,0.3041416704654693,0.2748678028583526,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083984375,0.8914674520492554,0.3691740036010742,0.3505173623561859,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8466514945030212,0.3153821527957916,0.2218029499053955,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8530601263046265,0.3230303823947906,0.3074191510677337,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087951660156,0.801559329032898,0.2649881541728973,1.2001022100448608,287.6082763671875,286.3805847167969,292.9963073730469,289.99957275390625,290.99481201171875,297.2911376953125,287.6063232421875,1.0,0.5259256362915039,1.0,1.0,0.0,1.0,-2.827127456665039,2.827121019363404,6.432966983993538e-06,2.1867384910583496,0.6549287438392639,0.6549287438392639,0.0,117.96297454833984,96.0,21755.5546875,-0.0,1859.5791015625,1.0,283.1499938964844,286.6877136230469,293.05010986328125,294.5274353027344,293.1499938964844,293.1499938964844,283.1499938964844,16438.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630486011505127,1.0,0.0,0.0,1.4742441177368164,1.4742499589920044,1.45021445518978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.31884765625,0.0,132.9507598876953,1895.4371337890625,0.0,1111.3431396484375,0.3997427225112915,1.0,0.0,3.0,1.0,0.0
12391980,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8533206582069397,0.3055029511451721,0.2758252620697021,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5752868652344,0.9108849167823792,0.3709306418895721,0.3518876433372497,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754699707031,0.8629359006881714,0.3159310519695282,0.2219843864440918,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.575439453125,0.8699182271957397,0.3238259851932525,0.307897686958313,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5757141113281,0.8168140053749084,0.2650766670703888,1.1991965770721436,287.5751647949219,286.3127746582031,293.05096435546875,290.02606201171875,291.0494689941406,297.2894897460937,287.5731506347656,1.0,0.5217066407203674,1.0,1.0,0.0,1.0,-2.829630374908448,2.8296239376068115,6.444308382924646e-06,2.188649892807007,0.6673488020896912,0.6673488020896912,0.0,110.98334503173828,96.0,22234.009765625,-0.0,1829.845458984375,1.0,283.1499938964844,286.6468200683594,293.07635498046875,294.5821533203125,293.1499938964844,293.1499938964844,283.1499938964844,16354.7685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377241015434265,1.0,0.0,0.0,1.5242589712142944,1.524264931678772,1.5502827466207236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.1298828125,0.0,143.1415557861328,1895.4371337890625,0.0,1158.2540283203125,0.4096032083034515,1.0,0.0,3.0,1.0,0.0
12392040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624389648437,0.8608733415603638,0.3060286343097687,0.2761886417865753,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.56219482421875,0.9203307628631592,0.3716158270835876,0.352416843175888,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623779296875,0.8704214096069336,0.3161360025405884,0.2220459133386612,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623474121094,0.8776362538337708,0.3241265118122101,0.3080710470676422,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626220703125,0.8233152031898499,0.2651068270206451,1.198800563812256,287.56207275390625,286.2863464355469,293.0722961425781,290.036376953125,291.07080078125,297.2888488769531,287.56005859375,1.0,0.519961416721344,1.0,1.0,0.0,1.0,-2.830509901046753,2.830503225326538,6.4482924244657625e-06,2.1893200874328613,0.6722644567489624,0.6722644567489624,0.0,108.12971496582033,84.0,22420.994140625,-0.0,1817.4486083984373,1.0,283.1499938964844,286.6307067871094,293.0865783691406,294.603515625,293.1499938964844,293.1499938964844,283.1499938964844,16322.8017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405271887779236,1.0,0.0,0.0,1.5441793203353882,1.5441854000091553,1.591068468087542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.22119140625,0.0,147.36416625976562,1895.4371337890625,0.0,1176.76904296875,0.4135681986808777,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53875732421875,0.8763145208358765,0.306961178779602,0.2768267691135406,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5385437011719,0.9396217465400696,0.3728421926498413,0.3533586263656616,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387268066406,0.8856868743896484,0.3164887130260467,0.2221421003341674,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386962890625,0.8932950496673584,0.3246492743492126,0.3083616197109222,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389709472656,0.8362692594528198,0.2651539742946625,1.1980355978012085,287.5384216308594,286.23907470703125,293.11041259765625,290.0548400878906,291.1089172363281,297.2877197265625,287.5363464355469,1.0,0.5167210102081299,1.0,1.0,0.0,1.0,-2.8319544792175293,2.8319480419158936,6.454835784097668e-06,2.1904191970825195,0.6811686158180237,0.6811686158180237,0.0,102.87537384033205,84.0,22756.158203125,-0.0,1794.330810546875,1.0,283.1499938964844,286.6016540527344,293.1048278808594,294.6417236328125,293.1499938964844,293.1499938964844,283.1499938964844,16266.9208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455124616622925,1.0,0.0,0.0,1.580432415008545,1.5804386138916016,1.6666533042553058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.9677734375,0.0,155.29571533203125,1895.4371337890625,0.0,1210.1671142578125,0.4208368360996246,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.51483154296875,0.89460289478302,0.3078835904598236,0.277451753616333,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5145874023437,0.96083801984787,0.3740706741809845,0.3542973399162292,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147705078125,0.9036758542060852,0.3168263137340545,0.2222231328487396,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147399902344,0.9120546579360962,0.3251559734344482,0.3086309134960174,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150146484375,0.8516920208930969,0.2651926577091217,1.1972064971923828,287.51446533203125,286.19171142578125,293.14862060546875,290.0733337402344,291.1471252441406,297.2865905761719,287.51239013671875,1.0,0.5133566856384277,1.0,1.0,0.0,1.0,-2.833258628845215,2.833252191543579,6.46074158794363e-06,2.1914093494415283,0.6902260780334473,0.6902260780334473,0.0,97.47057342529295,72.0,23092.203125,-0.0,1770.2451171875,1.0,283.1499938964844,286.5722961425781,293.123046875,294.6800231933594,293.1499938964844,293.1499938964844,283.1499938964844,16212.4638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504679322242737,1.0,0.0,0.0,1.6174761056900024,1.6174824237823486,1.7456981993291265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.86376953125,0.0,163.7350311279297,1895.4371337890625,0.0,1243.94921875,0.428329586982727,1.0,0.0,3.0,1.0,0.0
12392220,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.9436038732528688,0.3096842765808105,0.2786775827407837,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46588134765625,0.9990000128746032,0.3765532374382019,0.3538246154785156,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9526063203811646,0.317453920841217,0.2223611176013946,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660339355469,0.9616002440452576,0.3261183500289917,0.3091338574886322,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4663391113281,0.8917874097824097,0.2652378976345062,1.195469617843628,287.4657287597656,286.0966186523437,293.2253112792969,290.11041259765625,291.2237854003906,297.2843017578125,287.4633178710937,1.0,0.506222128868103,1.0,1.0,0.0,1.0,-2.833028078079224,2.833021640777588,6.460338681790745e-06,2.191524744033813,0.7087969779968262,0.7087969779968262,0.0,86.7779541015625,90.0,23781.9375,-0.0,1718.1246337890625,1.0,283.1499938964844,286.5160827636719,293.1595458984375,294.7572326660156,293.1499938964844,293.1499938964844,283.1499938964844,16109.1064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602814197540283,1.0,0.0,0.0,1.6937825679779053,1.69378924369812,1.914294358584812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.15869140625,0.0,182.223388671875,1895.4371337890625,0.0,1312.51708984375,0.443956196308136,1.0,0.0,3.0,1.0,0.0
12392280,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.9436038732528688,0.3096842765808105,0.2786775827407837,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46588134765625,0.9990000128746032,0.3765532374382019,0.3538246154785156,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9526063203811646,0.317453920841217,0.2223611176013946,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660339355469,0.9616002440452576,0.3261183500289917,0.3091338574886322,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4663391113281,0.8917874097824097,0.2652378976345062,1.195469617843628,287.4657287597656,286.0966186523437,293.2253112792969,290.11041259765625,291.2237854003906,297.2843017578125,287.4633178710937,1.0,0.506222128868103,1.0,1.0,0.0,1.0,-2.833028078079224,2.833021640777588,6.460338681790745e-06,2.191524744033813,0.7087969779968262,0.7087969779968262,0.0,86.7779541015625,90.0,23781.9375,-0.0,1718.1246337890625,1.0,283.1499938964844,286.5160827636719,293.1595458984375,294.7572326660156,293.1499938964844,293.1499938964844,283.1499938964844,16109.1064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602814197540283,1.0,0.0,0.0,1.6937825679779053,1.69378924369812,1.914294358584812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.15869140625,0.0,182.223388671875,1895.4371337890625,0.0,1312.51708984375,0.443956196308136,1.0,0.0,3.0,1.0,0.0
