time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9444831013679504,0.31136554479599,0.2802126705646515,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.9990000128746032,0.3797193765640259,0.3549299836158752,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9521594643592834,0.3179818391799927,0.2227482497692108,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139099121094,0.9614957571029664,0.3269827663898468,0.309973657131195,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141540527344,0.8908575773239136,0.2652142643928528,1.195454239845276,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,291.3007507324219,297.2846069335937,287.4119567871094,1.0,0.5078914165496826,1.0,1.0,0.0,1.0,-2.8374581336975098,2.837451696395874,6.479274361481657e-06,2.194370746612549,0.7278944253921509,0.7278944253921509,0.0,87.1198501586914,108.0,24506.94921875,-0.0,1726.6719970703125,1.0,283.1499938964844,286.4625549316406,293.1966857910156,294.8363647460937,293.1499938964844,293.1499938964844,283.1499938964844,16019.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700984835624695,1.0,0.0,0.0,1.7725419998168943,1.772549033164978,2.09645961035676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.0751953125,0.0,202.9473571777344,1895.4371337890625,0.0,1383.24267578125,0.4603381752967834,1.0,0.0,3.0,1.0,0.0
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9444831013679504,0.31136554479599,0.2802126705646515,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137878417969,0.9990000128746032,0.3797193765640259,0.3549299836158752,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9521594643592834,0.3179818391799927,0.2227482497692108,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139099121094,0.9614957571029664,0.3269827663898468,0.309973657131195,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141540527344,0.8908575773239136,0.2652142643928528,1.195454239845276,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,291.3007507324219,297.2846069335937,287.4119567871094,1.0,0.5078914165496826,1.0,1.0,0.0,1.0,-2.8374581336975098,2.837451696395874,6.479274361481657e-06,2.194370746612549,0.7278944253921509,0.7278944253921509,0.0,87.1198501586914,108.0,24506.94921875,-0.0,1726.6719970703125,1.0,283.1499938964844,286.4625549316406,293.1966857910156,294.8363647460937,293.1499938964844,293.1499938964844,283.1499938964844,16019.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700984835624695,1.0,0.0,0.0,1.7725419998168943,1.772549033164978,2.09645961035676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.0751953125,0.0,202.9473571777344,1895.4371337890625,0.0,1383.24267578125,0.4603381752967834,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9128652215003968,0.3129448294639587,0.2819181978702545,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729858398437,0.9800675511360168,0.3817669451236725,0.3615137338638305,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9192072749137878,0.3184294700622558,0.223283588886261,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.9294092059135436,0.3277659714221954,0.3110145628452301,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733825683594,0.8630900382995605,0.2651184797286987,1.1964683532714844,287.3728942871094,285.9054260253906,293.3794860839844,290.184814453125,291.37799072265625,297.2794189453125,287.3709716796875,1.0,0.5147860050201416,1.0,1.0,0.0,1.0,-2.850383758544922,2.850377321243286,6.5389313022024e-06,2.2045884132385254,0.7478366494178772,0.7478366494178772,0.0,94.61941528320312,126.0,25269.173828125,-0.0,1783.0999755859375,1.0,283.1499938964844,286.4159240722656,293.2352600097656,294.9200439453125,293.1499938964844,293.1499938964844,283.1499938964844,15931.3876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680173397064209,1.0,0.0,0.0,1.8538821935653689,1.8538895845413208,2.293283074550345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.81298828125,0.0,226.1385498046875,1895.4371337890625,0.0,1457.9365234375,0.4774656593799591,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9128652215003968,0.3129448294639587,0.2819181978702545,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729858398437,0.9800675511360168,0.3817669451236725,0.3615137338638305,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9192072749137878,0.3184294700622558,0.223283588886261,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.9294092059135436,0.3277659714221954,0.3110145628452301,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733825683594,0.8630900382995605,0.2651184797286987,1.1964683532714844,287.3728942871094,285.9054260253906,293.3794860839844,290.184814453125,291.37799072265625,297.2794189453125,287.3709716796875,1.0,0.5147860050201416,1.0,1.0,0.0,1.0,-2.850383758544922,2.850377321243286,6.5389313022024e-06,2.2045884132385254,0.7478366494178772,0.7478366494178772,0.0,94.61941528320312,126.0,25269.173828125,-0.0,1783.0999755859375,1.0,283.1499938964844,286.4159240722656,293.2352600097656,294.9200439453125,293.1499938964844,293.1499938964844,283.1499938964844,15931.3876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680173397064209,1.0,0.0,0.0,1.8538821935653689,1.8538895845413208,2.293283074550345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.81298828125,0.0,226.1385498046875,1895.4371337890625,0.0,1457.9365234375,0.4774656593799591,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8744453191757202,0.3143473863601684,0.2836626768112182,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32843017578125,0.939173936843872,0.3838679194450378,0.36392343044281,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8787829279899597,0.3187354505062103,0.2238713502883911,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8876240849494934,0.3284080326557159,0.3121265172958374,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.8282654285430908,0.2648840546607971,1.1978238821029663,287.3283386230469,285.8094177246094,293.4569396972656,290.2220458984375,291.4554138183594,297.2739562988281,287.3265075683594,1.0,0.5241760611534119,1.0,1.0,0.0,1.0,-2.859211206436157,2.8592045307159424,6.579128694284009e-06,2.2112514972686768,0.7684303522109985,0.7684303522109985,0.0,107.03718566894533,144.0,26010.9765625,-0.0,1857.3297119140625,1.0,283.1499938964844,286.36688232421875,293.2728881835937,295.0025329589844,293.1499938964844,293.1499938964844,283.1499938964844,15860.4033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903776526451111,1.0,0.0,0.0,1.9371083974838257,1.937116265296936,2.503809355403064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.49755859375,0.0,251.89308166503903,1895.4371337890625,0.0,1535.6583251953125,0.4952084422111511,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8744453191757202,0.3143473863601684,0.2836626768112182,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32843017578125,0.939173936843872,0.3838679194450378,0.36392343044281,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8787829279899597,0.3187354505062103,0.2238713502883911,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8876240849494934,0.3284080326557159,0.3121265172958374,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.8282654285430908,0.2648840546607971,1.1978238821029663,287.3283386230469,285.8094177246094,293.4569396972656,290.2220458984375,291.4554138183594,297.2739562988281,287.3265075683594,1.0,0.5241760611534119,1.0,1.0,0.0,1.0,-2.859211206436157,2.8592045307159424,6.579128694284009e-06,2.2112514972686768,0.7684303522109985,0.7684303522109985,0.0,107.03718566894533,144.0,26010.9765625,-0.0,1857.3297119140625,1.0,283.1499938964844,286.36688232421875,293.2728881835937,295.0025329589844,293.1499938964844,293.1499938964844,283.1499938964844,15860.4033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903776526451111,1.0,0.0,0.0,1.9371083974838257,1.937116265296936,2.503809355403064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.49755859375,0.0,251.89308166503903,1895.4371337890625,0.0,1535.6583251953125,0.4952084422111511,1.0,0.0,3.0,1.0,0.0
12392700,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8571549654006958,0.3149901926517486,0.2845194637775421,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.30682373046875,0.9177669882774352,0.3849418759346008,0.3652077913284302,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070068359375,0.8607932925224304,0.3188435733318329,0.2241628170013427,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3069763183594,0.8693715929985046,0.3286834061145782,0.3126788437366485,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072509765625,0.8121522665023804,0.2647236287593841,1.1984941959381104,287.3067321777344,285.76129150390625,293.4957275390625,290.2406616210937,291.4942321777344,297.2712707519531,287.304931640625,1.0,0.5294605493545532,1.0,1.0,0.0,1.0,-2.8636043071746826,2.863597631454468,6.59932584312628e-06,2.214632749557495,0.7790024280548096,0.7790024280548096,0.0,114.2881317138672,144.0,26379.736328125,-0.0,1899.7210693359373,1.0,283.1499938964844,286.3427734375,293.2910461425781,295.04296875,293.1499938964844,293.1499938964844,283.1499938964844,15831.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695397138595581,1.0,0.0,0.0,1.9792696237564087,1.9792776107788088,2.613986112010025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.28955078125,0.0,265.7502746582031,1895.4371337890625,0.0,1574.619140625,0.504270613193512,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857971191406,0.8417136073112488,0.3155979514122009,0.2853617370128631,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2856140136719,0.8993334174156189,0.3860164284706116,0.3665157854557037,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857971191406,0.8447105288505554,0.3189259469509125,0.2244492769241333,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857666015625,0.8529627323150635,0.3289320170879364,0.3132235705852508,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860107421875,0.7961171269416809,0.2645381093025207,1.1991357803344729,287.2855224609375,285.713134765625,293.5345764160156,290.2592468261719,291.5330505371094,297.2685852050781,287.28375244140625,1.0,0.5349936485290527,1.0,1.0,0.0,1.0,-2.8679590225219727,2.867952585220337,6.619378837058321e-06,2.2179853916168213,0.7897591590881348,0.7897591590881348,0.0,122.01363372802734,147.0,26745.958984375,-0.0,1944.49951171875,1.0,283.1499938964844,286.3189697265625,293.3089599609375,295.0829162597656,293.1499938964844,293.1499938964844,283.1499938964844,15806.2685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003312706947327,1.0,0.0,0.0,2.0216801166534424,2.021688461303711,2.727208254782454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.01171875,0.0,280.2575988769531,1895.4371337890625,0.0,1613.368408203125,0.5134325623512268,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8248910903930664,0.3167341649532318,0.2867767810821533,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.8801183104515076,0.3881592750549316,0.3689280152320862,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8269332051277161,0.319036066532135,0.2248305231332779,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.8349983096122742,0.3293683528900146,0.3140489757061004,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24365234375,0.7773878574371338,0.2641118466854095,1.199189066886902,287.2431640625,285.6166687011719,293.61236572265625,290.2964172363281,291.6108703613281,297.2633056640625,287.24139404296875,1.0,0.5419737100601196,1.0,1.0,0.0,1.0,-2.874077320098877,2.874070644378662,6.647668215009617e-06,2.222724914550781,0.8118069171905518,0.8118069171905518,0.0,132.31756591796875,135.0,27457.994140625,-0.0,2004.939208984375,1.0,283.1499938964844,286.2715759277344,293.3441467285156,295.16131591796875,293.1499938964844,293.1499938964844,283.1499938964844,15772.6181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098839282989502,1.0,0.0,0.0,2.106847047805786,2.106855630874634,2.96182491865693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.65771484375,0.0,311.1717834472656,1895.4371337890625,0.0,1689.6112060546875,0.5319620370864868,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8248910903930664,0.3167341649532318,0.2867767810821533,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.8801183104515076,0.3881592750549316,0.3689280152320862,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8269332051277161,0.319036066532135,0.2248305231332779,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.243408203125,0.8349983096122742,0.3293683528900146,0.3140489757061004,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24365234375,0.7773878574371338,0.2641118466854095,1.199189066886902,287.2431640625,285.6166687011719,293.61236572265625,290.2964172363281,291.6108703613281,297.2633056640625,287.24139404296875,1.0,0.5419737100601196,1.0,1.0,0.0,1.0,-2.874077320098877,2.874070644378662,6.647668215009617e-06,2.222724914550781,0.8118069171905518,0.8118069171905518,0.0,132.31756591796875,135.0,27457.994140625,-0.0,2004.939208984375,1.0,283.1499938964844,286.2715759277344,293.3441467285156,295.16131591796875,293.1499938964844,293.1499938964844,283.1499938964844,15772.6181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098839282989502,1.0,0.0,0.0,2.106847047805786,2.106855630874634,2.96182491865693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.65771484375,0.0,311.1717834472656,1895.4371337890625,0.0,1689.6112060546875,0.5319620370864868,1.0,0.0,3.0,1.0,0.0
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241676688194275,0.3178149163722992,0.2877882421016693,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005310058594,0.8798857927322388,0.3903139531612396,0.3709868788719177,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8254079222679138,0.3191227614879608,0.2249203473329544,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20068359375,0.8336952328681946,0.3297683596611023,0.3144688904285431,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.7753152847290039,0.2636601328849792,1.1973620653152466,287.200439453125,285.5200500488281,293.6902770996094,290.3335266113281,291.68878173828125,297.258544921875,287.1986389160156,1.0,0.5424506068229675,1.0,1.0,0.0,1.0,-2.8761887550354004,2.876182079315185,6.657468929915922e-06,2.2243709564208984,0.8345721364021301,0.8345721364021301,0.0,133.38800048828125,123.0,28134.673828125,-0.0,2013.6629638671875,1.0,283.1499938964844,286.2242736816406,293.37847900390625,295.2369689941406,293.1499938964844,293.1499938964844,283.1499938964844,15762.3798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188869118690491,1.0,0.0,0.0,2.1918115615844727,2.1918208599090576,3.2055299925559666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.61474609375,0.0,344.48016357421875,1895.4371337890625,0.0,1762.872802734375,0.5506105422973633,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241676688194275,0.3178149163722992,0.2877882421016693,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005310058594,0.8798857927322388,0.3903139531612396,0.3709868788719177,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8254079222679138,0.3191227614879608,0.2249203473329544,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20068359375,0.8336952328681946,0.3297683596611023,0.3144688904285431,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.7753152847290039,0.2636601328849792,1.1973620653152466,287.200439453125,285.5200500488281,293.6902770996094,290.3335266113281,291.68878173828125,297.258544921875,287.1986389160156,1.0,0.5424506068229675,1.0,1.0,0.0,1.0,-2.8761887550354004,2.876182079315185,6.657468929915922e-06,2.2243709564208984,0.8345721364021301,0.8345721364021301,0.0,133.38800048828125,123.0,28134.673828125,-0.0,2013.6629638671875,1.0,283.1499938964844,286.2242736816406,293.37847900390625,295.2369689941406,293.1499938964844,293.1499938964844,283.1499938964844,15762.3798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188869118690491,1.0,0.0,0.0,2.1918115615844727,2.1918208599090576,3.2055299925559666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.61474609375,0.0,344.48016357421875,1895.4371337890625,0.0,1762.872802734375,0.5506105422973633,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8324965238571167,0.3188803493976593,0.2885743975639343,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8903712034225464,0.3925068080425262,0.3728599846363067,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.832973062992096,0.319231778383255,0.2248595654964447,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8416497111320496,0.3301763534545898,0.3146712481975555,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1592712402344,0.7825501561164856,0.263231873512268,1.194567322731018,287.1588134765625,285.42333984375,293.7682800292969,290.3705139160156,291.7667541503906,297.2544860839844,287.1570739746094,1.0,0.5394339561462402,1.0,1.0,0.0,1.0,-2.876197576522827,2.8761909008026123,6.6574498305271845e-06,2.224351167678833,0.8580782413482666,0.8580782413482666,0.0,128.87229919433594,111.0,28778.01953125,-0.0,1991.5272216796875,1.0,283.1499938964844,286.1782531738281,293.4122009277344,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15776.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272283434867859,1.0,0.0,0.0,2.2756850719451904,2.2756946086883545,3.455554065112665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.84765625,0.0,379.8878479003906,1895.4371337890625,0.0,1831.8992919921875,0.5691772103309631,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8324965238571167,0.3188803493976593,0.2885743975639343,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8903712034225464,0.3925068080425262,0.3728599846363067,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.832973062992096,0.319231778383255,0.2248595654964447,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8416497111320496,0.3301763534545898,0.3146712481975555,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1592712402344,0.7825501561164856,0.263231873512268,1.194567322731018,287.1588134765625,285.42333984375,293.7682800292969,290.3705139160156,291.7667541503906,297.2544860839844,287.1570739746094,1.0,0.5394339561462402,1.0,1.0,0.0,1.0,-2.876197576522827,2.8761909008026123,6.6574498305271845e-06,2.224351167678833,0.8580782413482666,0.8580782413482666,0.0,128.87229919433594,111.0,28778.01953125,-0.0,1991.5272216796875,1.0,283.1499938964844,286.1782531738281,293.4122009277344,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15776.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272283434867859,1.0,0.0,0.0,2.2756850719451904,2.2756946086883545,3.455554065112665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.84765625,0.0,379.8878479003906,1895.4371337890625,0.0,1831.8992919921875,0.5691772103309631,1.0,0.0,3.0,1.0,0.0
12393180,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8439855575561523,0.3197228610515594,0.2891078591346741,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273193359375,0.9044546484947203,0.394291490316391,0.3742952942848205,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8438628315925598,0.3193421363830566,0.2247587442398071,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1274719238281,0.853056013584137,0.3305171430110931,0.314753770828247,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277160644531,0.7932538390159607,0.2629161179065704,1.1920099258422852,287.12725830078125,285.3459167480469,293.8307189941406,290.3999938964844,291.8291931152344,297.2517395019531,287.1256103515625,1.0,0.5354856252670288,1.0,1.0,0.0,1.0,-2.8754684925079346,2.87546181678772,6.654011031059781e-06,2.2237584590911865,0.8774499893188477,0.8774499893188477,0.0,122.9130401611328,111.0,29270.005859375,-0.0,1961.1082763671875,1.0,283.1499938964844,286.1430969238281,293.4390563964844,295.36639404296875,293.1499938964844,293.1499938964844,283.1499938964844,15804.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334221005439758,1.0,0.0,0.0,2.341470241546631,2.341480255126953,3.658227001324122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.95947265625,0.0,409.4891357421875,1895.4371337890625,0.0,1883.829833984375,0.5838370323181152,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8475061058998108,0.3199319243431091,0.2892319560050964,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1197509765625,0.908872663974762,0.3947417736053467,0.3746495842933655,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8472303152084351,0.3193730115890503,0.2247295826673507,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199035644531,0.8565828800201416,0.3306045532226562,0.3147680163383484,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201477050781,0.7965462803840637,0.2628411054611206,1.1913479566574097,287.11968994140625,285.3265380859375,293.8463439941406,290.4073181152344,291.8448181152344,297.2510986328125,287.1180725097656,1.0,0.5343563556671143,1.0,1.0,0.0,1.0,-2.875230073928833,2.875223398208618,6.652889169345144e-06,2.2235662937164307,0.8823732137680054,0.8823732137680054,0.0,121.20761108398438,99.0,29389.87890625,-0.0,1952.357177734375,1.0,283.1499938964844,286.13458251953125,293.4457702636719,295.3803405761719,293.1499938964844,293.1499938964844,283.1499938964844,15813.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349086999893188,1.0,0.0,0.0,2.3576810359954834,2.3576910495758057,3.70905667068655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.59130859375,0.0,417.0379943847656,1895.4371337890625,0.0,1896.376220703125,0.5874616503715515,1.0,0.0,3.0,1.0,0.0
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8575876355171204,0.320451557636261,0.2895281016826629,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.10137939453125,0.922019362449646,0.3958749175071716,0.3755303025245666,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8569179773330688,0.3194562196731567,0.2246520370244979,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015319824219,0.8667102456092834,0.3308273553848266,0.314795583486557,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.8058963418006897,0.2626609206199646,1.1896686553955078,287.1013488769531,285.27813720703125,293.8853759765625,290.4256896972656,291.88385009765625,297.2496337890625,287.09979248046875,1.0,0.5313295125961304,1.0,1.0,0.0,1.0,-2.874566078186035,2.8745594024658203,6.6497718762548175e-06,2.2230324745178223,0.8948324918746948,0.8948324918746948,0.0,116.63763427734376,99.0,29684.0546875,-0.0,1928.8743896484373,1.0,283.1499938964844,286.1138610839844,293.46258544921875,295.4149475097656,293.1499938964844,293.1499938964844,283.1499938964844,15841.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385165691375732,1.0,0.0,0.0,2.397728443145752,2.3977389335632324,3.836130417766981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.9140625,0.0,436.1260681152344,1895.4371337890625,0.0,1926.9552001953125,0.5964349508285522,1.0,0.0,3.0,1.0,0.0
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8696394562721252,0.320966511964798,0.2898078262805938,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839233398437,0.9377074837684632,0.3970183134078979,0.376407653093338,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8685576319694519,0.3195478022098541,0.2245706170797348,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8788172602653503,0.3310561180114746,0.3148156106472015,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08428955078125,0.8164260387420654,0.2624908983707428,1.1879726648330688,287.0838928222656,285.229736328125,293.9244079589844,290.4440002441406,291.9228820800781,297.2482604980469,287.0824279785156,1.0,0.5280777812004089,1.0,1.0,0.0,1.0,-2.873844623565674,2.873837947845459,6.646386282227468e-06,2.222453117370605,0.9075087308883668,0.9075087308883668,0.0,111.73297882080078,87.0,29970.34765625,-0.0,1903.66943359375,1.0,283.1499938964844,286.0939636230469,293.4794006347656,295.4490966796875,293.1499938964844,293.1499938964844,283.1499938964844,15875.154296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419791221618652,1.0,0.0,0.0,2.437013626098633,2.4370243549346924,3.9628650938539067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.86083984375,0.0,455.4692077636719,1895.4371337890625,0.0,1956.470947265625,0.6082629561424255,1.0,0.0,3.0,1.0,0.0
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9005080461502075,0.3218963146209717,0.2902821600437164,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.9733688831329346,0.3992607295513153,0.3781214356422424,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.8985857963562012,0.3196847438812256,0.2243755012750625,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.90993994474411,0.3314676582813263,0.3148097693920135,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417381644248962,0.262127012014389,1.184446930885315,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,292.0009460449219,297.2450866699219,287.0291748046875,1.0,0.5210832357406616,1.0,1.0,0.0,1.0,-2.8719961643218994,2.871989488601685,6.637760634475853e-06,2.220988512039185,0.9330914616584778,0.9330914616584778,0.0,101.28385925292967,75.0,30686.462890625,-0.0,1849.518310546875,1.0,283.1499938964844,286.03631591796875,293.5172119140625,295.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16392.83203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493135929107666,1.0,0.0,0.0,2.5458860397338867,2.5458977222442627,4.3248525116723613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.5576171875,0.0,514.4144897460938,1895.4371337890625,0.0,2019.5159912109373,0.6338652968406677,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9005080461502075,0.3218963146209717,0.2902821600437164,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.9733688831329346,0.3992607295513153,0.3781214356422424,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.8985857963562012,0.3196847438812256,0.2243755012750625,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.90993994474411,0.3314676582813263,0.3148097693920135,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417381644248962,0.262127012014389,1.184446930885315,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,292.0009460449219,297.2450866699219,287.0291748046875,1.0,0.5210832357406616,1.0,1.0,0.0,1.0,-2.8719961643218994,2.871989488601685,6.637760634475853e-06,2.220988512039185,0.9330914616584778,0.9330914616584778,0.0,101.28385925292967,75.0,30686.462890625,-0.0,1849.518310546875,1.0,283.1499938964844,286.03631591796875,293.5172119140625,295.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16392.83203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493135929107666,1.0,0.0,0.0,2.5458860397338867,2.5458977222442627,4.3248525116723613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.5576171875,0.0,514.4144897460938,1895.4371337890625,0.0,2019.5159912109373,0.6338652968406677,1.0,0.0,3.0,1.0,0.0
12393540,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.9393750429153442,0.3226498365402221,0.2906619608402252,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696350097656,0.9990000128746032,0.4015755355358124,0.3734535574913025,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363057613372804,0.3197139799594879,0.2241552323102951,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493388533592224,0.3317709267139435,0.3147696554660797,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703369140625,0.8719140291213989,0.2616826593875885,1.180884599685669,286.9695129394531,285.0362243652344,294.0804443359375,290.5166320800781,292.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131912231445312,1.0,1.0,0.0,1.0,-2.860888957977295,2.86088228225708,6.587534244317794e-06,2.212855100631714,0.9590913653373718,0.9590913653373718,0.0,91.6319351196289,63.0,31387.720703125,-0.0,1785.677978515625,1.0,283.1499938964844,285.9701538085937,293.5559387207031,295.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,17137.916015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572202086448669,1.0,0.0,0.0,2.6669516563415527,2.666964292526245,4.74595537980349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.90185546875,0.0,586.693603515625,1895.4371337890625,0.0,2088.235107421875,0.6625206470489502,1.0,0.0,3.0,1.0,0.0
12393600,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.9393750429153442,0.3226498365402221,0.2906619608402252,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696350097656,0.9990000128746032,0.4015755355358124,0.3734535574913025,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363057613372804,0.3197139799594879,0.2241552323102951,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493388533592224,0.3317709267139435,0.3147696554660797,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703369140625,0.8719140291213989,0.2616826593875885,1.180884599685669,286.9695129394531,285.0362243652344,294.0804443359375,290.5166320800781,292.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131912231445312,1.0,1.0,0.0,1.0,-2.860888957977295,2.86088228225708,6.587534244317794e-06,2.212855100631714,0.9590913653373718,0.9590913653373718,0.0,91.6319351196289,63.0,31387.720703125,-0.0,1785.677978515625,1.0,283.1499938964844,285.9701538085937,293.5559387207031,295.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,17137.916015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572202086448669,1.0,0.0,0.0,2.6669516563415527,2.666964292526245,4.74595537980349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.90185546875,0.0,586.693603515625,1895.4371337890625,0.0,2088.235107421875,0.6625206470489502,1.0,0.0,3.0,1.0,0.0
12393660,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.9686447381973268,0.3230830729007721,0.2909072935581207,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.4070205390453338,0.3431501984596252,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652447700500488,0.3195040225982666,0.2238839268684387,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769287705421448,0.3318400084972381,0.3146634995937347,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8964928984642029,0.26105996966362,1.177197813987732,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,292.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027687549591064,1.0,1.0,0.0,1.0,-2.8212783336639404,2.8212718963623047,6.406184638763079e-06,2.1821274757385254,0.9848910570144652,0.9848910570144652,0.0,84.32628631591797,83.0,31898.892578125,-0.0,1688.54052734375,1.0,283.1499938964844,285.88592529296875,293.589111328125,295.6808776855469,293.1499938964844,293.1499938964844,283.1499938964844,18051.0390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646985054016113,1.0,0.0,0.0,2.7942004203796387,2.7942140102386475,5.209649316384457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.6962890625,0.0,670.3829956054688,1895.4371337890625,0.0,2153.908203125,0.6927660703659058,1.0,0.0,3.0,1.0,0.0
12393720,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.9686447381973268,0.3230830729007721,0.2909072935581207,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.4070205390453338,0.3431501984596252,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652447700500488,0.3195040225982666,0.2238839268684387,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769287705421448,0.3318400084972381,0.3146634995937347,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8964928984642029,0.26105996966362,1.177197813987732,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,292.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027687549591064,1.0,1.0,0.0,1.0,-2.8212783336639404,2.8212718963623047,6.406184638763079e-06,2.1821274757385254,0.9848910570144652,0.9848910570144652,0.0,84.32628631591797,83.0,31898.892578125,-0.0,1688.54052734375,1.0,283.1499938964844,285.88592529296875,293.589111328125,295.6808776855469,293.1499938964844,293.1499938964844,283.1499938964844,18051.0390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646985054016113,1.0,0.0,0.0,2.7942004203796387,2.7942140102386475,5.209649316384457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.6962890625,0.0,670.3829956054688,1895.4371337890625,0.0,2153.908203125,0.6927660703659058,1.0,0.0,3.0,1.0,0.0
12393780,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9704131484031676,0.3234204351902008,0.2911987006664276,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162841796875,0.9990000128746032,0.4137593507766723,0.3415798544883728,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.966460108757019,0.3192577064037323,0.2236965745687484,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783031940460204,0.3318723440170288,0.3146733343601227,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971844911575317,0.2604833841323852,1.174443602561951,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,292.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026715397834778,1.0,1.0,0.0,1.0,-2.816160202026367,2.8161537647247314,6.381336788763292e-06,2.1774275302886963,1.0,1.0,0.0,83.81124877929688,103.0,32555.759765625,-0.0,1678.378662109375,1.0,283.1499938964844,285.8182067871094,293.61962890625,295.7454528808594,293.1499938964844,293.1499938964844,283.1499938964844,19222.34375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770929217338562,1.0,0.0,0.0,2.920233726501465,2.920248508453369,5.690213242814934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.13671875,0.0,762.2938232421875,1895.4371337890625,0.0,2209.094482421875,0.7229205965995789,1.0,0.0,3.0,1.0,0.0
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9704131484031676,0.3234204351902008,0.2911987006664276,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8162841796875,0.9990000128746032,0.4137593507766723,0.3415798544883728,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.966460108757019,0.3192577064037323,0.2236965745687484,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783031940460204,0.3318723440170288,0.3146733343601227,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971844911575317,0.2604833841323852,1.174443602561951,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,292.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026715397834778,1.0,1.0,0.0,1.0,-2.816160202026367,2.8161537647247314,6.381336788763292e-06,2.1774275302886963,1.0,1.0,0.0,83.81124877929688,103.0,32555.759765625,-0.0,1678.378662109375,1.0,283.1499938964844,285.8182067871094,293.61962890625,295.7454528808594,293.1499938964844,293.1499938964844,283.1499938964844,19222.34375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770929217338562,1.0,0.0,0.0,2.920233726501465,2.920248508453369,5.690213242814934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.13671875,0.0,762.2938232421875,1895.4371337890625,0.0,2209.094482421875,0.7229205965995789,1.0,0.0,3.0,1.0,0.0
12393900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.962780237197876,0.3236124515533447,0.2914206385612488,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.9990000128746032,0.4159416556358337,0.3500279188156128,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9583442211151124,0.3191686570644378,0.2236710041761398,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79559326171875,0.9709485769271852,0.3319175839424133,0.3147667348384857,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.8894580602645874,0.2602279782295227,1.1735509634017944,286.7954406738281,284.95001220703125,294.2749938964844,290.6058959960937,292.2734680175781,297.2680358886719,286.7944641113281,1.0,0.5054594874382019,1.0,1.0,0.0,1.0,-2.825575828552246,2.8255693912506104,6.423713330150349e-06,2.1845412254333496,1.0,1.0,0.0,85.7179183959961,103.0,32963.65625,-0.0,1701.7890625,1.0,283.1499938964844,285.79266357421875,293.6375732421875,295.7845153808594,293.1499938964844,293.1499938964844,283.1499938964844,20081.560546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740865349769592,1.0,0.0,0.0,2.984851360321045,2.9848668575286865,5.94482060023438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.5791015625,0.0,814.0196533203125,1895.4371337890625,0.0,2237.21240234375,0.7359116077423096,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.95064377784729,0.3238333761692047,0.2916941344738006,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9990000128746032,0.4170822501182556,0.3630790412425995,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9456665515899658,0.3191130459308624,0.2236903458833694,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.959196150302887,0.3319941163063049,0.3149182796478271,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.878244161605835,0.259989321231842,1.172899842262268,286.78875732421875,284.95001220703125,294.3138122558594,290.6234741210937,292.3122863769531,297.2649230957031,286.78875732421875,1.0,0.5097975134849548,1.0,1.0,0.0,1.0,-2.8410019874572754,2.84099555015564,6.493758064607391e-06,2.196338176727295,1.0,1.0,0.0,88.78012084960938,123.0,33326.05859375,-0.0,1740.1593017578125,1.0,283.1499938964844,285.7802429199219,293.6560974121094,295.8232727050781,293.1499938964844,293.1499938964844,283.1499938964844,20693.373046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773936986923218,1.0,0.0,0.0,3.0299789905548096,3.0299947261810303,6.12593737514544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.54541015625,0.0,851.5020141601562,1895.4371337890625,0.0,2266.771728515625,0.7497228980064392,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9133931994438172,0.3243380188941955,0.2924425899982452,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.994517743587494,0.4161809384822845,0.39494588971138,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.785400390625,0.9080644249916076,0.3190889954566955,0.2238982617855072,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218530654907228,0.3322308361530304,0.3154466152191162,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476290702819824,0.2595241367816925,1.172390699386597,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,292.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219599008560181,1.0,1.0,0.0,1.0,-2.8812930583953857,2.881286382675171,6.6802799665310886e-06,2.2279441356658936,1.0,1.0,0.0,98.7292938232422,143.0,34163.32421875,-0.0,1851.2921142578125,1.0,283.1499938964844,285.7607116699219,293.6956787109375,295.91143798828125,293.1499938964844,293.1499938964844,283.1499938964844,22067.70703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848552465438843,1.0,0.0,0.0,3.128978490829468,3.128995418548584,6.53278732443141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.04638671875,0.0,937.7233276367188,1895.4371337890625,0.0,2333.840576171875,0.773933470249176,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9133931994438172,0.3243380188941955,0.2924425899982452,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.994517743587494,0.4161809384822845,0.39494588971138,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.785400390625,0.9080644249916076,0.3190889954566955,0.2238982617855072,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218530654907228,0.3322308361530304,0.3154466152191162,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476290702819824,0.2595241367816925,1.172390699386597,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,292.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219599008560181,1.0,1.0,0.0,1.0,-2.8812930583953857,2.881286382675171,6.6802799665310886e-06,2.2279441356658936,1.0,1.0,0.0,98.7292938232422,143.0,34163.32421875,-0.0,1851.2921142578125,1.0,283.1499938964844,285.7607116699219,293.6956787109375,295.91143798828125,293.1499938964844,293.1499938964844,283.1499938964844,22067.70703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848552465438843,1.0,0.0,0.0,3.128978490829468,3.128995418548584,6.53278732443141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.04638671875,0.0,937.7233276367188,1895.4371337890625,0.0,2333.840576171875,0.773933470249176,1.0,0.0,3.0,1.0,0.0
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8600180149078369,0.3246218562126159,0.2934638559818268,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380682110786438,0.4154917299747467,0.3945163488388061,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.855194091796875,0.3189286887645721,0.2243657261133194,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666959404945374,0.3323301970958709,0.3163230419158935,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.8007063269615173,0.2588515281677246,1.1731421947479248,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,292.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343621373176575,1.0,1.0,0.0,1.0,-2.8837389945983887,2.883732318878174,6.6914990384248085e-06,2.22977876663208,1.0,1.0,0.0,117.5787353515625,163.0,34706.4921875,-0.0,1948.3980712890625,1.0,283.1499938964844,285.7279968261719,293.7297668457031,295.98583984375,293.1499938964844,293.1499938964844,283.1499938964844,23368.86328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924486398696899,1.0,0.0,0.0,3.219902753829956,3.2199206352233887,6.917972541486961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.91162109375,0.0,1021.8693237304688,1895.4371337890625,0.0,2402.59521484375,0.7961943745613098,1.0,0.0,3.0,1.0,0.0
