time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8600180149078369,0.3246218562126159,0.2934638559818268,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380682110786438,0.4154917299747467,0.3945163488388061,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.855194091796875,0.3189286887645721,0.2243657261133194,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666959404945374,0.3323301970958709,0.3163230419158935,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.8007063269615173,0.2588515281677246,1.1731421947479248,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,292.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343621373176575,1.0,1.0,0.0,1.0,-2.8837389945983887,2.883732318878174,6.6914990384248085e-06,2.22977876663208,1.0,1.0,0.0,117.5787353515625,163.0,34706.4921875,-0.0,1948.3980712890625,1.0,283.1499938964844,285.7279968261719,293.7297668457031,295.98583984375,293.1499938964844,293.1499938964844,283.1499938964844,23368.86328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924486398696899,1.0,0.0,0.0,3.219902753829956,3.2199206352233887,6.917972541486961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.91162109375,0.0,1021.8693237304688,1895.4371337890625,0.0,2402.59521484375,0.7961943745613098,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8250325322151184,0.3247483968734741,0.2943230867385864,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938109278678894,0.4164468944072723,0.3958925008773803,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8203408718109131,0.3186935782432556,0.224770039319992,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8309231996536255,0.3323553204536438,0.3171158730983734,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.7651584148406982,0.2581122517585754,1.1734687089920044,286.7414245605469,284.95001220703125,294.5454406738281,290.7270202636719,292.5439453125,297.21240234375,286.7410888671875,1.0,0.5471243858337402,1.0,1.0,0.0,1.0,-2.888256072998047,2.888249397277832,6.712386493745726e-06,2.2332305908203125,1.0,1.0,0.0,136.8797149658203,151.0,35226.71875,-0.0,2050.8388671875,1.0,283.1499938964844,285.6991271972656,293.7574462890625,296.04595947265625,293.1499938964844,293.1499938964844,283.1499938964844,24616.341796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985740303993225,1.0,0.0,0.0,3.304728031158448,3.3047468662261963,7.287268886102538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.078125,0.0,1104.7763671875,1895.4371337890625,0.0,2458.39501953125,0.8169785141944885,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8250325322151184,0.3247483968734741,0.2943230867385864,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938109278678894,0.4164468944072723,0.3958925008773803,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8203408718109131,0.3186935782432556,0.224770039319992,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8309231996536255,0.3323553204536438,0.3171158730983734,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.7651584148406982,0.2581122517585754,1.1734687089920044,286.7414245605469,284.95001220703125,294.5454406738281,290.7270202636719,292.5439453125,297.21240234375,286.7410888671875,1.0,0.5471243858337402,1.0,1.0,0.0,1.0,-2.888256072998047,2.888249397277832,6.712386493745726e-06,2.2332305908203125,1.0,1.0,0.0,136.8797149658203,151.0,35226.71875,-0.0,2050.8388671875,1.0,283.1499938964844,285.6991271972656,293.7574462890625,296.04595947265625,293.1499938964844,293.1499938964844,283.1499938964844,24616.341796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985740303993225,1.0,0.0,0.0,3.304728031158448,3.3047468662261963,7.287268886102538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.078125,0.0,1104.7763671875,1895.4371337890625,0.0,2458.39501953125,0.8169785141944885,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232666015625,0.8158512115478516,0.3248071372509002,0.2946141064167022,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.72320556640625,0.8837180733680725,0.4177730679512024,0.3972909450531006,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8108306527137756,0.3184760808944702,0.2247974723577499,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232666015625,0.8217011094093323,0.332359254360199,0.3173641860485077,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7233581542969,0.7556003928184509,0.257460206747055,1.1716912984848022,286.72320556640625,284.95001220703125,294.6129150390625,290.7566223144531,292.6114501953125,297.2068176269531,286.72271728515625,1.0,0.550283670425415,1.0,1.0,0.0,1.0,-2.888488292694092,2.888481378555298,6.713572929584188e-06,2.2334580421447754,1.0,1.0,0.0,143.09555053710938,151.0,35647.46484375,-0.0,2081.840576171875,1.0,283.1499938964844,285.673828125,293.78240966796875,296.09686279296875,293.1499938964844,293.1499938964844,283.1499938964844,25719.130859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030539155006409,1.0,0.0,0.0,3.377941608428955,3.3779611587524414,7.613731440869742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.828125,0.0,1179.8414306640625,1895.4371337890625,0.0,2499.379150390625,0.831976056098938,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8155043721199036,0.3248184323310852,0.2946310341358185,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.883441686630249,0.417974978685379,0.3974804282188415,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8104461431503296,0.3184514939785003,0.2247851639986038,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218933105469,0.8213526606559753,0.3323637247085571,0.3173754811286926,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.7551863193511963,0.2573764026165008,1.1713478565216064,286.72186279296875,284.95001220703125,294.6221008300781,290.7606201171875,292.6206359863281,297.20623779296875,286.7214050292969,1.0,0.5503714680671692,1.0,1.0,0.0,1.0,-2.888322591781616,2.8883159160614014,6.712799859087681e-06,2.2333285808563232,1.0,1.0,0.0,143.33389282226562,139.0,35691.23828125,-0.0,2082.736572265625,1.0,283.1499938964844,285.671630859375,293.78570556640625,296.10302734375,293.1499938964844,293.1499938964844,283.1499938964844,25824.705078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035917282104492,1.0,0.0,0.0,3.3848674297332764,3.384887218475342,7.644984520993603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.39990234375,0.0,1187.113525390625,1895.4371337890625,0.0,2504.309326171875,0.8366302847862244,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8156289458274841,0.3248647451400757,0.2946687042713165,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.8841463327407837,0.4188453555107116,0.3982694745063782,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8104531168937683,0.3183565437793731,0.2247120440006256,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8214550018310547,0.3323880732059479,0.3173904120922088,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.7549440264701843,0.2570378184318542,1.169779658317566,286.7092590332031,284.95001220703125,294.6603088378906,290.7772521972656,292.6588439941406,297.2041015625,286.70849609375,1.0,0.5500490069389343,1.0,1.0,0.0,1.0,-2.887362241744995,2.8873555660247803,6.708320142934099e-06,2.2325785160064697,1.0,1.0,0.0,143.2348175048828,139.0,35937.4765625,-0.0,2080.63671875,1.0,283.1499938964844,285.6549377441406,293.8004455566406,296.1322326660156,293.1499938964844,293.1499938964844,283.1499938964844,26541.6875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058038353919983,1.0,0.0,0.0,3.4315335750579834,3.431553840637207,7.857235573283106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.62744140625,0.0,1236.8927001953125,1895.4371337890625,0.0,2524.60595703125,0.8452759981155396,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8178166151046753,0.3249212503433227,0.2946572005748749,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025451660156,0.887309730052948,0.4197600483894348,0.3990479409694671,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8125760555267334,0.3182824850082397,0.2246088832616806,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8236095309257507,0.3324298560619354,0.3173615634441376,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026672363281,0.756665050983429,0.2567227780818939,1.1680351495742798,286.7025451660156,284.95001220703125,294.6984558105469,290.79376220703125,292.69696044921875,297.2024230957031,286.7021179199219,1.0,0.5488205552101135,1.0,1.0,0.0,1.0,-2.886029005050659,2.8860223293304443,6.702099199173972e-06,2.2315354347229004,1.0,1.0,0.0,141.70285034179688,127.0,36114.9375,-0.0,2070.861328125,1.0,283.1499938964844,285.6450500488281,293.8148498535156,296.1580505371094,293.1499938964844,293.1499938964844,283.1499938964844,27005.02734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078079223632812,1.0,0.0,0.0,3.4613561630249023,3.461376905441284,7.994399879862613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.36279296875,0.0,1269.422607421875,1895.4371337890625,0.0,2543.021484375,0.8553972840309143,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8268740177154541,0.3250546455383301,0.2945475876331329,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994191884994507,0.421677678823471,0.4005882740020752,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215175271034241,0.3181915283203125,0.2243588864803314,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8326810002326965,0.3325625956058502,0.3172361254692077,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.764795184135437,0.2561604678630829,1.1643052101135254,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,292.77294921875,297.199951171875,286.6841125488281,1.0,0.544476330280304,1.0,1.0,0.0,1.0,-2.882814645767212,2.882807970046997,6.687107543257298e-06,2.229018449783325,1.0,1.0,0.0,135.63180541992188,115.0,36512.55078125,-0.0,2035.6407470703125,1.0,283.1499938964844,285.61993408203125,293.8447570800781,296.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28165.26953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114935159683228,1.0,0.0,0.0,3.534930944442749,3.534952402114868,8.337871122421348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.00830078125,0.0,1352.1044921875,1895.4371337890625,0.0,2576.95361328125,0.8734571933746338,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8268740177154541,0.3250546455383301,0.2945475876331329,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994191884994507,0.421677678823471,0.4005882740020752,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215175271034241,0.3181915283203125,0.2243588864803314,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8326810002326965,0.3325625956058502,0.3172361254692077,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.764795184135437,0.2561604678630829,1.1643052101135254,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,292.77294921875,297.199951171875,286.6841125488281,1.0,0.544476330280304,1.0,1.0,0.0,1.0,-2.882814645767212,2.882807970046997,6.687107543257298e-06,2.229018449783325,1.0,1.0,0.0,135.63180541992188,115.0,36512.55078125,-0.0,2035.6407470703125,1.0,283.1499938964844,285.61993408203125,293.8447570800781,296.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28165.26953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114935159683228,1.0,0.0,0.0,3.534930944442749,3.534952402114868,8.337871122421348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.00830078125,0.0,1352.1044921875,1895.4371337890625,0.0,2576.95361328125,0.8734571933746338,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8411808609962463,0.3252042829990387,0.294361799955368,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.919090449810028,0.4236751496791839,0.4021142125129699,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8355277180671692,0.3181683719158172,0.2240848988294601,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472518920898438,0.3327552080154419,0.317069947719574,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783777713775635,0.2556806206703186,1.160486102104187,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,292.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385321974754333,1.0,1.0,0.0,1.0,-2.8793060779571533,2.8792994022369385,6.670757557003526e-06,2.226268768310547,1.0,1.0,0.0,127.0305633544922,103.0,36891.01171875,-0.0,1987.58935546875,1.0,283.1499938964844,285.5961608886719,293.87506103515625,296.265625,293.1499938964844,293.1499938964844,283.1499938964844,29311.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814833402633667,1.0,0.0,0.0,3.6061196327209473,3.606142044067383,8.67707967699971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.65185546875,0.0,1435.4495849609375,1895.4371337890625,0.0,2607.77294921875,0.8909370303153992,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8411808609962463,0.3252042829990387,0.294361799955368,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.919090449810028,0.4236751496791839,0.4021142125129699,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8355277180671692,0.3181683719158172,0.2240848988294601,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472518920898438,0.3327552080154419,0.317069947719574,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783777713775635,0.2556806206703186,1.160486102104187,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,292.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385321974754333,1.0,1.0,0.0,1.0,-2.8793060779571533,2.8792994022369385,6.670757557003526e-06,2.226268768310547,1.0,1.0,0.0,127.0305633544922,103.0,36891.01171875,-0.0,1987.58935546875,1.0,283.1499938964844,285.5961608886719,293.87506103515625,296.265625,293.1499938964844,293.1499938964844,283.1499938964844,29311.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814833402633667,1.0,0.0,0.0,3.6061196327209473,3.606142044067383,8.67707967699971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.65185546875,0.0,1435.4495849609375,1895.4371337890625,0.0,2607.77294921875,0.8909370303153992,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612813353538513,0.325356125831604,0.2941271066665649,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470258355140686,0.425726443529129,0.4036390483379364,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551134467124939,0.3182006180286407,0.2238096892833709,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678557872772217,0.3329973518848419,0.3168962001800537,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974443435668945,0.2552701830863952,1.1567234992980957,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,292.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316624045372009,1.0,1.0,0.0,1.0,-2.8757944107055664,2.875787734985352,6.654417575191474e-06,2.2235186100006104,1.0,1.0,0.0,116.99600219726562,91.0,37257.51171875,-0.0,1932.6199951171875,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,30446.564453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178781270980835,1.0,0.0,0.0,3.675302743911743,3.675326108932495,9.013211297315138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.71630859375,0.0,1519.6619873046875,1895.4371337890625,0.0,2635.923095703125,0.9079285264015198,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612813353538513,0.325356125831604,0.2941271066665649,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470258355140686,0.425726443529129,0.4036390483379364,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551134467124939,0.3182006180286407,0.2238096892833709,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678557872772217,0.3329973518848419,0.3168962001800537,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974443435668945,0.2552701830863952,1.1567234992980957,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,292.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316624045372009,1.0,1.0,0.0,1.0,-2.8757944107055664,2.875787734985352,6.654417575191474e-06,2.2235186100006104,1.0,1.0,0.0,116.99600219726562,91.0,37257.51171875,-0.0,1932.6199951171875,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,30446.564453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178781270980835,1.0,0.0,0.0,3.675302743911743,3.675326108932495,9.013211297315138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.71630859375,0.0,1519.6619873046875,1895.4371337890625,0.0,2635.923095703125,0.9079285264015198,1.0,0.0,3.0,1.0,0.0
12394980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8889768719673157,0.3255021572113037,0.2938579320907593,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.9791821837425232,0.4278185665607452,0.4051724374294281,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8822623491287231,0.3182796537876129,0.223544493317604,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8961052894592285,0.3332812190055847,0.3167310953140259,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8218491077423096,0.2549183070659637,1.1530810594558716,286.63897705078125,284.95001220703125,295.0004577636719,290.9233703613281,292.9990234375,297.1968994140625,286.6387634277344,1.0,0.5242483019828796,1.0,1.0,0.0,1.0,-2.8724186420440674,2.8724119663238525,6.63873879602761e-06,2.220879316329956,1.0,1.0,0.0,106.14982604980467,79.0,37618.58203125,-0.0,1874.025146484375,1.0,283.1499938964844,285.5531311035156,293.937255859375,296.3717346191406,293.1499938964844,293.1499938964844,283.1499938964844,31574.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206726312637329,1.0,0.0,0.0,3.742757797241211,3.7427818775177,9.347096465717186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.830078125,0.0,1604.8809814453125,1895.4371337890625,0.0,2661.80224609375,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8889768719673157,0.3255021572113037,0.2938579320907593,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.9791821837425232,0.4278185665607452,0.4051724374294281,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8822623491287231,0.3182796537876129,0.223544493317604,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8961052894592285,0.3332812190055847,0.3167310953140259,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8218491077423096,0.2549183070659637,1.1530810594558716,286.63897705078125,284.95001220703125,295.0004577636719,290.9233703613281,292.9990234375,297.1968994140625,286.6387634277344,1.0,0.5242483019828796,1.0,1.0,0.0,1.0,-2.8724186420440674,2.8724119663238525,6.63873879602761e-06,2.220879316329956,1.0,1.0,0.0,106.14982604980467,79.0,37618.58203125,-0.0,1874.025146484375,1.0,283.1499938964844,285.5531311035156,293.937255859375,296.3717346191406,293.1499938964844,293.1499938964844,283.1499938964844,31574.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206726312637329,1.0,0.0,0.0,3.742757797241211,3.7427818775177,9.347096465717186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.830078125,0.0,1604.8809814453125,1895.4371337890625,0.0,2661.80224609375,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395100,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.906525492668152,0.3255646228790283,0.29371377825737,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.9951856732368468,0.4288771450519562,0.4059459567070007,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.8995388150215149,0.318334549665451,0.2234186828136444,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9144540429115297,0.3334367871284485,0.3166558444499969,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.8361960649490356,0.2547624707221985,1.1513197422027588,286.6302795410156,284.95001220703125,295.0379943847656,290.9400329589844,293.0365295410156,297.19677734375,286.6298217773437,1.0,0.5204097032546997,1.0,1.0,0.0,1.0,-2.870816230773926,2.870809555053711,6.631308224314125e-06,2.2196290493011475,1.0,1.0,0.0,100.53694152832033,79.0,37824.18359375,-0.0,1843.98583984375,1.0,283.1499938964844,285.5404052734375,293.9537048339844,296.40008544921875,293.1499938964844,293.1499938964844,283.1499938964844,32270.419921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220269680023193,1.0,0.0,0.0,3.783783674240112,3.78380823135376,9.553133395456823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.22265625,0.0,1658.237060546875,1895.4371337890625,0.0,2674.358154296875,0.9317649006843568,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9206458926200868,0.3255694806575775,0.2936114370822906,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.9990000128746032,0.4302407801151275,0.397340327501297,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9128525257110596,0.3183648288249969,0.2233455181121826,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.9292307496070862,0.3335671424865722,0.316651314496994,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6232604980469,0.8468999266624451,0.2545883655548095,1.14992094039917,286.6229553222656,284.95001220703125,295.07550048828125,290.9568176269531,293.07403564453125,297.1973571777344,286.6216735839844,1.0,0.5159690380096436,1.0,1.0,0.0,1.0,-2.858603477478028,2.8585968017578125,6.575885890924837e-06,2.210580825805664,1.0,1.0,0.0,96.44288635253906,67.0,37898.06640625,-0.0,1804.6966552734373,1.0,283.1499938964844,285.5301513671875,293.9697265625,296.424560546875,293.1499938964844,293.1499938964844,283.1499938964844,32695.9453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232840895652771,1.0,0.0,0.0,3.808648824691773,3.808673858642578,9.679102959125885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.083984375,0.0,1691.1439208984375,1895.4371337890625,0.0,2686.0205078125,0.9406869411468506,1.0,0.0,3.0,1.0,0.0
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.948474943637848,0.325373888015747,0.293266624212265,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361603260040283,0.3673009872436523,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.940684735774994,0.3183152675628662,0.2231573015451431,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.95707505941391,0.3337240815162658,0.3165890872478485,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682752251625061,0.254191905260086,1.1470524072647097,286.5855407714844,284.95001220703125,295.150390625,290.99090576171875,293.14892578125,297.212890625,286.583984375,1.0,0.5053024888038635,1.0,1.0,0.0,1.0,-2.8183488845825195,2.818342447280884,6.391996066668071e-06,2.179455280303955,1.0,1.0,0.0,88.78417205810547,85.0,37936.1640625,-0.0,1705.5413818359375,1.0,283.1499938964844,285.4930725097656,293.9979553222656,296.46002197265625,293.1499938964844,293.1499938964844,283.04998779296875,33814.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248112797737122,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010134019466932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.00390625,0.0,1778.6387939453125,1895.4371337890625,0.0,2700.198486328125,0.955554723739624,1.0,0.0,3.0,1.0,0.0
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.948474943637848,0.325373888015747,0.293266624212265,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361603260040283,0.3673009872436523,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.940684735774994,0.3183152675628662,0.2231573015451431,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.95707505941391,0.3337240815162658,0.3165890872478485,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682752251625061,0.254191905260086,1.1470524072647097,286.5855407714844,284.95001220703125,295.150390625,290.99090576171875,293.14892578125,297.212890625,286.583984375,1.0,0.5053024888038635,1.0,1.0,0.0,1.0,-2.8183488845825195,2.818342447280884,6.391996066668071e-06,2.179455280303955,1.0,1.0,0.0,88.78417205810547,85.0,37936.1640625,-0.0,1705.5413818359375,1.0,283.1499938964844,285.4930725097656,293.9979553222656,296.46002197265625,293.1499938964844,293.1499938964844,283.04998779296875,33814.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248112797737122,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010134019466932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.00390625,0.0,1778.6387939453125,1895.4371337890625,0.0,2700.198486328125,0.955554723739624,1.0,0.0,3.0,1.0,0.0
12395340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9519572257995604,0.3248499929904938,0.2928474545478821,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.4432438313961029,0.3631433248519897,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.944515585899353,0.3180798888206482,0.2230069041252136,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609177112579346,0.3337202072143554,0.3165966272354126,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074157714844,0.8710857033729553,0.2537630200386047,1.1450443267822266,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,293.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043081045150757,1.0,1.0,0.0,1.0,-2.810211420059204,2.8102049827575684,6.353737262543291e-06,2.17252254486084,1.0,1.0,0.0,87.63712310791016,105.0,38629.4375,-0.0,1687.7713623046875,1.0,283.05206298828125,285.4043884277344,294.0444030761719,296.5507202148437,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296906352043152,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.1064453125,0.0,1853.162841796875,1895.4371337890625,0.0,2745.565673828125,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9519572257995604,0.3248499929904938,0.2928474545478821,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.4432438313961029,0.3631433248519897,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.944515585899353,0.3180798888206482,0.2230069041252136,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609177112579346,0.3337202072143554,0.3165966272354126,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074157714844,0.8710857033729553,0.2537630200386047,1.1450443267822266,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,293.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043081045150757,1.0,1.0,0.0,1.0,-2.810211420059204,2.8102049827575684,6.353737262543291e-06,2.17252254486084,1.0,1.0,0.0,87.63712310791016,105.0,38629.4375,-0.0,1687.7713623046875,1.0,283.05206298828125,285.4043884277344,294.0444030761719,296.5507202148437,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296906352043152,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.1064453125,0.0,1853.162841796875,1895.4371337890625,0.0,2745.565673828125,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315450191497804,0.3235754072666168,0.2920572459697723,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462830126285553,0.383462131023407,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243695735931396,0.3172855377197265,0.2226907759904861,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418078660964966,0.3332060277462005,0.3164199590682983,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549327850341797,0.2529327273368835,1.142693042755127,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,293.2983093261719,297.232421875,286.33465576171875,1.0,0.5106569528579712,1.0,1.0,0.0,1.0,-2.8302409648895264,2.83023452758789,6.444099199143238e-06,2.18776535987854,1.0,1.0,0.0,92.43109893798828,123.0,40403.375,-0.0,1741.2816162109375,1.0,282.7560119628906,285.1989440917969,294.11865234375,296.74957275390625,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447855114936829,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.91162109375,0.0,1893.5093994140625,1895.4371337890625,0.0,2886.45703125,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315450191497804,0.3235754072666168,0.2920572459697723,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462830126285553,0.383462131023407,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243695735931396,0.3172855377197265,0.2226907759904861,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418078660964966,0.3332060277462005,0.3164199590682983,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549327850341797,0.2529327273368835,1.142693042755127,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,293.2983093261719,297.232421875,286.33465576171875,1.0,0.5106569528579712,1.0,1.0,0.0,1.0,-2.8302409648895264,2.83023452758789,6.444099199143238e-06,2.18776535987854,1.0,1.0,0.0,92.43109893798828,123.0,40403.375,-0.0,1741.2816162109375,1.0,282.7560119628906,285.1989440917969,294.11865234375,296.74957275390625,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447855114936829,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.91162109375,0.0,1893.5093994140625,1895.4371337890625,0.0,2886.45703125,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395580,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9011996984481812,0.3218058049678802,0.2908486723899841,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9990000128746032,0.4442442059516907,0.4170975089073181,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8955647349357605,0.3160706758499145,0.2221241146326065,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9112240076065063,0.3322736620903015,0.3159182369709015,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8315382599830627,0.2516713142395019,1.1389100551605225,286.1746826171875,284.95001220703125,295.37127685546875,291.0950927734375,293.3698425292969,297.20361328125,286.1751708984375,1.0,0.5208940505981445,1.0,1.0,0.0,1.0,-2.8633744716644287,2.863367795944214,6.595751983695664e-06,2.213327407836914,1.0,1.0,0.0,100.8799819946289,123.0,42290.35546875,0.0,1833.900390625,1.0,282.4569702148437,285.003173828125,294.1652526855469,296.9170227050781,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611308336257935,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523036735321512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.29443359375,0.0,1917.0777587890625,1895.4371337890625,0.0,3039.611328125,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.899925172328949,0.32173553109169,0.2907924950122833,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.9990000128746032,0.444068431854248,0.4187109470367431,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8943202495574951,0.3160217702388763,0.2220968455076217,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.909870147705078,0.3322354555130005,0.3158923685550689,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8304813504219055,0.2516157031059265,1.1387221813201904,286.175048828125,284.95001220703125,295.374267578125,291.0965270996094,293.372802734375,297.2020263671875,286.17578125,1.0,0.5213862061500549,1.0,1.0,0.0,1.0,-2.864917755126953,2.8649113178253174,6.602876965189353e-06,2.2145259380340576,1.0,1.0,0.0,101.30553436279295,141.0,42318.125,0.0,1838.445068359375,1.0,282.4559631347656,285.0030517578125,294.1640625,296.9151306152344,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614183664321899,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.2548828125,0.0,1917.830810546875,1895.4371337890625,0.0,3042.308349609375,0.9773216247558594,1.0,0.0,3.0,1.0,0.0
12395700,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406188964844,0.8666404485702515,0.3206354081630707,0.2903459668159485,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387878417969,0.9710952043533324,0.441956102848053,0.4201903045177459,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0407409667969,0.861669659614563,0.3152228891849518,0.2219480574131012,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404052734375,0.8761424422264099,0.331577718257904,0.3158225417137146,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04248046875,0.8015096783638,0.2507462501525879,1.1374645233154297,286.0389709472656,284.95001220703125,295.4114685058594,291.11456298828125,293.4100036621094,297.18072509765625,286.0313720703125,1.0,0.5261616110801697,1.0,1.0,0.0,1.0,-2.849562644958496,2.849555969238281,6.554473657160997e-06,2.2126352787017822,1.0,1.0,0.0,112.65245056152344,141.0,43644.73828125,0.0,1879.1146240234373,1.0,282.1932678222656,284.8323059082031,294.2070007324219,297.09454345703125,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719610571861267,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.216796875,0.0,1926.0479736328125,1895.4371337890625,0.0,3141.20556640625,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8496903777122498,0.3193663954734802,0.2895049154758453,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.9509727358818054,0.4405644834041595,0.4188274145126343,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8452568054199219,0.3142833709716797,0.2215217053890228,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.8591223955154419,0.3307819366455078,0.3153835237026214,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7851923704147339,0.2497385293245315,1.1344619989395142,285.9925842285156,284.95001220703125,295.4486083984375,291.1327209472656,293.4471740722656,297.1642761230469,285.991455078125,1.0,0.5319483280181885,1.0,1.0,0.0,1.0,-2.857178211212158,2.8571717739105225,6.568655408045743e-06,2.2091753482818604,1.0,1.0,0.0,119.5668487548828,144.0,43840.265625,0.0,1915.139892578125,1.0,282.15594482421875,284.7897644042969,294.1954650878906,297.0516357421875,293.1499938964844,293.1499938964844,281.8500061035156,35735.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770180940628052,1.0,0.0,0.0,3.981771945953369,3.981799364089966,1.057903432410967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.58154296875,0.0,1932.4005126953125,1895.4371337890625,0.0,3188.629638671875,0.9797078371047974,1.0,0.0,3.0,1.0,0.0
12395820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239914178848267,0.3165920674800873,0.2875894606113434,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.917226254940033,0.4389578104019165,0.4175256192684173,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203182816505432,0.3121936023235321,0.2205016762018203,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335283398628235,0.3289673328399658,0.3142658472061157,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.7598408460617065,0.247512474656105,1.127274990081787,285.798583984375,284.95001220703125,295.5228271484375,291.1693420410156,293.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375404357910156,1.0,1.0,0.0,1.0,-2.842108249664306,2.842101812362671,6.499613846244756e-06,2.197553873062134,1.0,1.0,0.0,132.0693817138672,132.0,45248.3515625,0.0,1951.62841796875,1.0,281.8558349609375,284.5701904296875,294.2196044921875,297.16387939453125,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897887468338013,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.77978515625,0.0,1941.09619140625,1895.4371337890625,0.0,3308.23193359375,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239914178848267,0.3165920674800873,0.2875894606113434,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.917226254940033,0.4389578104019165,0.4175256192684173,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203182816505432,0.3121936023235321,0.2205016762018203,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335283398628235,0.3289673328399658,0.3142658472061157,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.7598408460617065,0.247512474656105,1.127274990081787,285.798583984375,284.95001220703125,295.5228271484375,291.1693420410156,293.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375404357910156,1.0,1.0,0.0,1.0,-2.842108249664306,2.842101812362671,6.499613846244756e-06,2.197553873062134,1.0,1.0,0.0,132.0693817138672,132.0,45248.3515625,0.0,1951.62841796875,1.0,281.8558349609375,284.5701904296875,294.2196044921875,297.16387939453125,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897887468338013,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.77978515625,0.0,1941.09619140625,1895.4371337890625,0.0,3308.23193359375,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395940,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166587352752686,0.3136278390884399,0.2850944995880127,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096251726150512,0.4378944933414459,0.4165751039981842,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8134714961051941,0.3099204897880554,0.2190413177013397,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269917368888855,0.3269471526145935,0.3125333487987518,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527772784233093,0.2451189905405044,1.1173217296600342,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,293.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359889268875122,1.0,1.0,0.0,1.0,-2.822171926498413,2.8221654891967773,6.4088158069353085e-06,2.182169198989868,1.0,1.0,0.0,134.48960876464844,120.0,46581.08984375,0.0,1931.3028564453125,1.0,281.5558166503906,284.3477478027344,294.24713134765625,297.2734069824219,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005610942840576,1.0,0.0,0.0,3.991278648376465,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.10595703125,0.0,1946.274658203125,1895.4371337890625,0.0,3408.81396484375,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166587352752686,0.3136278390884399,0.2850944995880127,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096251726150512,0.4378944933414459,0.4165751039981842,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8134714961051941,0.3099204897880554,0.2190413177013397,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269917368888855,0.3269471526145935,0.3125333487987518,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527772784233093,0.2451189905405044,1.1173217296600342,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,293.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359889268875122,1.0,1.0,0.0,1.0,-2.822171926498413,2.8221654891967773,6.4088158069353085e-06,2.182169198989868,1.0,1.0,0.0,134.48960876464844,120.0,46581.08984375,0.0,1931.3028564453125,1.0,281.5558166503906,284.3477478027344,294.24713134765625,297.2734069824219,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005610942840576,1.0,0.0,0.0,3.991278648376465,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.10595703125,0.0,1946.274658203125,1895.4371337890625,0.0,3408.81396484375,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.8178073763847351,0.3110269010066986,0.2827462553977966,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.913263201713562,0.4370580613613128,0.4157359600067138,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8150891661643982,0.3079105913639068,0.2176186442375183,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.8288265466690063,0.3251339197158813,0.310794860124588,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.7537801265716553,0.2430317550897598,1.1077591180801392,285.40545654296875,284.95001220703125,295.6591491699219,291.23779296875,293.6576843261719,297.1050109863281,285.40264892578125,1.0,0.5315715074539185,1.0,1.0,0.0,1.0,-2.803051471710205,2.8030450344085693,6.3222569224308245e-06,2.167379140853882,1.0,1.0,0.0,131.72467041015625,120.0,47846.43359375,0.0,1887.7100830078125,1.0,281.26092529296875,284.12939453125,294.28289794921875,297.3987121582031,293.1499938964844,293.1499938964844,281.25,35939.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909860134124756,1.0,0.0,0.0,3.9931180477142334,3.99314546585083,1.063940999301849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.91845703125,0.0,1948.966796875,1895.4371337890625,0.0,3495.3056640625,0.9824064373970032,1.0,0.0,3.0,1.0,0.0
