time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.8185030817985535,0.3105605840682983,0.2822740077972412,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977355957031,0.9146240949630736,0.4369268715381622,0.415555477142334,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8158791065216064,0.3075485825538635,0.217329666018486,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.829656183719635,0.3248049020767212,0.3104382455348968,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.7544249892234802,0.242649495601654,1.10584557056427,285.3977966308594,284.95001220703125,295.6708679199219,291.24371337890625,293.6693725585937,297.1025695800781,285.39617919921875,1.0,0.5305096507072449,1.0,1.0,0.0,1.0,-2.799190759658813,2.799184560775757,6.304828730208101e-06,2.1643824577331543,1.0,1.0,0.0,130.88796997070312,108.0,47853.39453125,0.0,1877.64501953125,1.0,281.2558288574219,284.12255859375,294.2782287597656,297.383056640625,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100548028945924,1.0,0.0,0.0,3.993382215499878,3.9934098720550537,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.41357421875,0.0,1949.3538818359373,1895.4371337890625,0.0,3497.1123046875,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.825944185256958,0.3074007630348205,0.2792465090751648,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277753829956056,0.4359022080898285,0.41437828540802,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238961696624756,0.3050967454910278,0.2154644876718521,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380473256111145,0.3225635588169098,0.3081164956092834,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615053653717041,0.2401297241449356,1.0935099124908447,285.1917724609375,284.95001220703125,295.7446594238281,291.2814025878906,293.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226476192474365,1.0,1.0,0.0,1.0,-2.7742812633514404,2.774275064468384,6.193035005708225e-06,2.1450839042663574,1.0,1.0,0.0,123.93195343017578,96.0,49076.6015625,0.0,1805.9449462890625,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186767935752868,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.1220703125,0.0,1951.1844482421875,1895.4371337890625,0.0,3576.942138671875,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.825944185256958,0.3074007630348205,0.2792465090751648,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277753829956056,0.4359022080898285,0.41437828540802,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238961696624756,0.3050967454910278,0.2154644876718521,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380473256111145,0.3225635588169098,0.3081164956092834,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615053653717041,0.2401297241449356,1.0935099124908447,285.1917724609375,284.95001220703125,295.7446594238281,291.2814025878906,293.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226476192474365,1.0,1.0,0.0,1.0,-2.7742812633514404,2.774275064468384,6.193035005708225e-06,2.1450839042663574,1.0,1.0,0.0,123.93195343017578,96.0,49076.6015625,0.0,1805.9449462890625,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186767935752868,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.1220703125,0.0,1951.1844482421875,1895.4371337890625,0.0,3576.942138671875,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8314895629882812,0.3058050274848938,0.2777159214019775,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9370277523994446,0.4353683590888977,0.4137682914733886,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8297069072723389,0.3038589060306549,0.2145151048898697,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8441964983940125,0.3214227557182312,0.3069227635860443,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7669054269790649,0.2388656437397003,1.0872290134429932,285.0372314453125,284.95001220703125,295.7815246582031,291.3003234863281,293.780029296875,297.0797424316406,285.0270690917969,1.0,0.5181333422660828,1.0,1.0,0.0,1.0,-2.761585235595703,2.7615790367126465,6.136419870017562e-06,2.135238647460937,1.0,1.0,0.0,119.62848663330078,96.0,50198.28515625,0.0,1766.28857421875,1.0,280.6927185058594,283.7128295898437,294.3520202636719,297.6532897949219,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249584078788756,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.1064453125,0.0,1951.798583984375,1895.4371337890625,0.0,3634.84521484375,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8378584980964661,0.3041490614414215,0.2760674059391022,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9472677111625672,0.4347700774669647,0.4130356311798095,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8363566994667053,0.3025712370872497,0.2134932577610016,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8513088226318359,0.3202299773693084,0.3056335747241974,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.773193359375,0.2375662922859192,1.0806256532669067,284.98248291015625,284.95001220703125,295.8183288574219,291.3193359375,293.8168334960937,297.07232666015625,284.98065185546875,1.0,0.5133034586906433,1.0,1.0,0.0,1.0,-2.748010635375977,2.748004674911499,6.076184035919141e-06,2.124715805053711,1.0,1.0,0.0,115.05941772460938,84.0,50255.72265625,0.0,1724.416259765625,1.0,280.6556701660156,283.664794921875,294.3462829589844,297.6008605957031,293.1499938964844,293.1499938964844,280.3500061035156,35980.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266142845153807,1.0,0.0,0.0,3.995373964309693,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.326171875,0.0,1952.2718505859373,1895.4371337890625,0.0,3650.069091796875,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880859375,0.8500704169273376,0.301615446805954,0.2736096978187561,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.9649280905723572,0.4338127672672272,0.4119389057159424,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8489851355552673,0.3006018400192261,0.2119642794132232,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8648478984832764,0.3183957636356354,0.3036913871765136,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.7851967811584473,0.2355955988168716,1.0707043409347534,284.7873840332031,284.95001220703125,295.8737487792969,291.3480529785156,293.87225341796875,297.06182861328125,284.7831726074219,1.0,0.5056109428405762,1.0,1.0,0.0,1.0,-2.7276456356048584,2.727639675140381,5.986360974929994e-06,2.108924150466919,0.9968148469924928,0.9968148469924928,0.0,107.61026763916016,84.0,51389.875,0.0,1659.558837890625,1.0,280.36553955078125,283.4477233886719,294.3868408203125,297.7333068847656,293.1499938964844,293.1499938964844,280.3500061035156,36074.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933857798576355,1.0,0.0,0.0,3.9935476779937744,3.993575096130371,1.0641699645930205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.95849609375,0.0,1950.6380615234373,1895.4371337890625,0.0,3716.450927734375,0.9825672507286072,1.0,0.0,3.0,1.0,0.0
12396480,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.854673445224762,0.3008089959621429,0.2727660536766052,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.9709346294403076,0.4335156083106994,0.411536306142807,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8537389636039734,0.2999729216098785,0.2114390283823013,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.8699365258216858,0.3178054392337799,0.3030218482017517,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.789682149887085,0.2349608540534973,1.067346692085266,284.7717590332031,284.95001220703125,295.8918762207031,291.3575134277344,293.890380859375,297.0586853027344,284.7698974609375,1.0,0.5029885768890381,1.0,1.0,0.0,1.0,-2.7206764221191406,2.720670461654663,5.955751021247124e-06,2.103508234024048,0.996042549610138,0.996042549610138,0.0,105.09940338134766,72.0,51379.05859375,0.0,1637.75146484375,1.0,280.35577392578125,283.434326171875,294.38140869140625,297.7070007324219,293.1499938964844,293.1499938964844,280.04998779296875,36096.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339158535003662,1.0,0.0,0.0,3.9924099445343018,3.9924376010894775,1.0635637863742886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.52197265625,0.0,1949.31494140625,1895.4371337890625,0.0,3716.981201171875,0.982330083847046,1.0,0.0,3.0,1.0,0.0
12396540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.878121018409729,0.2974062860012054,0.2693768739700317,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.996064841747284,0.4321490228176117,0.4099049270153045,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8778467178344727,0.2973140776157379,0.2093226611614227,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.895406186580658,0.3152951896190643,0.3003035485744476,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117249011993408,0.232324331998825,1.053801655769348,284.56109619140625,284.95001220703125,295.9652709960937,291.3958435058594,293.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919984638690948,1.0,1.0,0.0,1.0,-2.692555904388428,2.6925501823425293,5.833080649608746e-06,2.0816755294799805,0.9891161918640136,0.9891161918640136,0.0,94.51256561279295,60.0,52442.109375,0.0,1548.7374267578125,1.0,280.0558166503906,283.2049560546875,294.4167175292969,297.8099670410156,293.1499938964844,293.1499938964844,279.75,36258.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405911564826964,1.0,0.0,0.0,3.983487367630005,3.9835147857666016,1.0588152008494944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.3134765625,0.0,1938.9132080078125,1895.4371337890625,0.0,3777.818359375,0.9804031848907472,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.878121018409729,0.2974062860012054,0.2693768739700317,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.996064841747284,0.4321490228176117,0.4099049270153045,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8778467178344727,0.2973140776157379,0.2093226611614227,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.895406186580658,0.3152951896190643,0.3003035485744476,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117249011993408,0.232324331998825,1.053801655769348,284.56109619140625,284.95001220703125,295.9652709960937,291.3958435058594,293.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919984638690948,1.0,1.0,0.0,1.0,-2.692555904388428,2.6925501823425293,5.833080649608746e-06,2.0816755294799805,0.9891161918640136,0.9891161918640136,0.0,94.51256561279295,60.0,52442.109375,0.0,1548.7374267578125,1.0,280.0558166503906,283.2049560546875,294.4167175292969,297.8099670410156,293.1499938964844,293.1499938964844,279.75,36258.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405911564826964,1.0,0.0,0.0,3.983487367630005,3.9835147857666016,1.0588152008494944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.3134765625,0.0,1938.9132080078125,1895.4371337890625,0.0,3777.818359375,0.9804031848907472,1.0,0.0,3.0,1.0,0.0
12396660,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962112665176392,0.2938893437385559,0.266040563583374,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.9990000128746032,0.4324550330638885,0.3877333700656891,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966605067253113,0.2944966554641723,0.2072224020957946,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157858490943908,0.312609851360321,0.2975883483886719,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270679712295532,0.2295741587877273,1.0405193567276,284.3309020996094,284.95001220703125,296.0385437011719,291.434326171875,294.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791482985019684,1.0,1.0,0.0,1.0,-2.640185594558716,2.6401798725128174,5.608786977973068e-06,2.04138445854187,0.979028582572937,0.979028582572937,0.0,86.43606567382812,48.0,53133.953125,0.0,1440.0009765625,1.0,279.75592041015625,282.9610595703125,294.4498596191406,297.8966979980469,293.1499938964844,293.1499938964844,279.45001220703125,36464.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462770819664,1.0,0.0,0.0,3.967196702957153,3.96722412109375,1.050172841132735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.83154296875,0.0,1919.3035888671875,1895.4371337890625,0.0,3829.3623046875,0.9768376350402832,1.0,0.0,3.0,1.0,0.0
12396720,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962112665176392,0.2938893437385559,0.266040563583374,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.9990000128746032,0.4324550330638885,0.3877333700656891,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966605067253113,0.2944966554641723,0.2072224020957946,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157858490943908,0.312609851360321,0.2975883483886719,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270679712295532,0.2295741587877273,1.0405193567276,284.3309020996094,284.95001220703125,296.0385437011719,291.434326171875,294.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791482985019684,1.0,1.0,0.0,1.0,-2.640185594558716,2.6401798725128174,5.608786977973068e-06,2.04138445854187,0.979028582572937,0.979028582572937,0.0,86.43606567382812,48.0,53133.953125,0.0,1440.0009765625,1.0,279.75592041015625,282.9610595703125,294.4498596191406,297.8966979980469,293.1499938964844,293.1499938964844,279.45001220703125,36464.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462770819664,1.0,0.0,0.0,3.967196702957153,3.96722412109375,1.050172841132735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.83154296875,0.0,1919.3035888671875,1895.4371337890625,0.0,3829.3623046875,0.9768376350402832,1.0,0.0,3.0,1.0,0.0
12396780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.918927013874054,0.2902467548847198,0.2625784277915954,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4365994334220886,0.3570664525032043,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9202452898025512,0.2914884090423584,0.2049870491027832,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9418585896492004,0.309723287820816,0.2946807742118835,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451637029647827,0.2267280668020248,1.0267431735992432,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,294.1100769042969,297.048583984375,284.0810546875,1.0,0.4644343852996826,1.0,1.0,0.0,1.0,-2.576447010040283,2.576441764831543,5.340985808288679e-06,1.9919722080230715,0.9655296802520752,0.9655296802520752,0.0,78.11697387695312,51.0,53561.92578125,0.0,1319.630126953125,1.0,279.4560546875,282.7082824707031,294.4790954589844,297.9587097167969,293.1499938964844,293.1499938964844,279.1499938964844,36725.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499649405479432,1.0,0.0,0.0,3.9414236545562735,3.941450834274292,1.0365721436755848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.2939453125,0.0,1888.0635986328125,1895.4371337890625,0.0,3862.646240234375,0.9711705446243286,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.918927013874054,0.2902467548847198,0.2625784277915954,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4365994334220886,0.3570664525032043,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9202452898025512,0.2914884090423584,0.2049870491027832,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9418585896492004,0.309723287820816,0.2946807742118835,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451637029647827,0.2267280668020248,1.0267431735992432,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,294.1100769042969,297.048583984375,284.0810546875,1.0,0.4644343852996826,1.0,1.0,0.0,1.0,-2.576447010040283,2.576441764831543,5.340985808288679e-06,1.9919722080230715,0.9655296802520752,0.9655296802520752,0.0,78.11697387695312,51.0,53561.92578125,0.0,1319.630126953125,1.0,279.4560546875,282.7082824707031,294.4790954589844,297.9587097167969,293.1499938964844,293.1499938964844,279.1499938964844,36725.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499649405479432,1.0,0.0,0.0,3.9414236545562735,3.941450834274292,1.0365721436755848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.2939453125,0.0,1888.0635986328125,1895.4371337890625,0.0,3862.646240234375,0.9711705446243286,1.0,0.0,3.0,1.0,0.0
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.9284658432006836,0.2884617447853088,0.2609156966209411,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.9990000128746032,0.4396905303001404,0.3454996943473816,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167785644531,0.9301580190658568,0.2899671196937561,0.2038852125406265,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9162902832031,0.951768398284912,0.3082557022571563,0.2932401001453399,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91925048828125,0.8523669838905334,0.2253256887197494,1.0200847387313845,283.91485595703125,284.95001220703125,296.148193359375,291.4922180175781,294.1465759277344,297.0588684082031,283.9023742675781,1.0,0.4587984979152679,1.0,1.0,0.0,1.0,-2.549479007720948,2.549473762512207,5.229178896115627e-06,1.970824122428894,0.956981897354126,0.956981897354126,0.0,75.01422882080078,51.0,54279.58203125,0.0,1272.159912109375,1.0,279.1941833496094,282.5179748535156,294.51593017578125,298.0931701660156,293.1499938964844,293.1499938964844,279.1499938964844,36885.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532512426376344,1.0,0.0,0.0,3.924504041671753,3.924530982971192,1.0276917237206362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.19580078125,0.0,1867.67431640625,1895.4371337890625,0.0,3892.2041015625,0.9674217104911804,1.0,0.0,3.0,1.0,0.0
12396960,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9350441694259644,0.286685585975647,0.2592248320579529,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8512268066406,0.9990000128746032,0.442736268043518,0.3370814323425293,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9370585680007936,0.2884109020233154,0.2027458548545837,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.9584820866584778,0.3067500293254852,0.2917505800724029,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519592285156,0.8574077486991882,0.2239178866147995,1.0134084224700928,283.8511657714844,284.95001220703125,296.1846618652344,291.51153564453125,294.1830444335937,297.0680236816406,283.8487548828125,1.0,0.4539880752563476,1.0,1.0,0.0,1.0,-2.526146411895752,2.526141166687012,5.133593276696047e-06,1.952620506286621,0.9489624500274658,0.9489624500274658,0.0,72.685546875,69.0,54062.7734375,0.0,1233.3631591796875,1.0,279.1561279296875,282.4684143066406,294.5110778808594,298.0185546875,293.1499938964844,293.1499938964844,278.8500061035156,37036.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521558880805968,1.0,0.0,0.0,3.904220581054688,3.904247283935547,1.0170961104449816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.02734375,0.0,1843.113037109375,1895.4371337890625,0.0,3882.36328125,0.9629706740379332,1.0,0.0,3.0,1.0,0.0
12397020,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9258704781532288,0.2833670377731323,0.2562286853790283,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.4468741416931152,0.3417389392852783,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9283627867698668,0.2854241132736206,0.200668379664421,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505321383476256,0.3038451671600342,0.2890216708183288,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502944111824036,0.2212361246347427,1.0014076232910156,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,294.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523142278194427,1.0,1.0,0.0,1.0,-2.50791335105896,2.507908344268799,5.058664555690484e-06,1.937955617904663,0.9300845265388488,0.9300845265388488,0.0,72.89759826660156,87.0,54941.15625,0.0,1212.203369140625,1.0,278.85650634765625,282.263427734375,294.55096435546875,298.1030578613281,293.1499938964844,293.1499938964844,278.54998779296875,37378.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954523742198944,1.0,0.0,0.0,3.85424280166626,3.85426926612854,9.912231462294583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.0908203125,0.0,1783.3868408203125,1895.4371337890625,0.0,3903.622802734375,0.951940417289734,1.0,0.0,3.0,1.0,0.0
12397080,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9258704781532288,0.2833670377731323,0.2562286853790283,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.4468741416931152,0.3417389392852783,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9283627867698668,0.2854241132736206,0.200668379664421,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505321383476256,0.3038451671600342,0.2890216708183288,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502944111824036,0.2212361246347427,1.0014076232910156,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,294.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523142278194427,1.0,1.0,0.0,1.0,-2.50791335105896,2.507908344268799,5.058664555690484e-06,1.937955617904663,0.9300845265388488,0.9300845265388488,0.0,72.89759826660156,87.0,54941.15625,0.0,1212.203369140625,1.0,278.85650634765625,282.263427734375,294.55096435546875,298.1030578613281,293.1499938964844,293.1499938964844,278.54998779296875,37378.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954523742198944,1.0,0.0,0.0,3.85424280166626,3.85426926612854,9.912231462294583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.0908203125,0.0,1783.3868408203125,1895.4371337890625,0.0,3903.622802734375,0.951940417289734,1.0,0.0,3.0,1.0,0.0
12397140,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997340202331543,0.2801848649978637,0.2535389363765716,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113525390625,0.9990000128746032,0.4460819959640503,0.3653189837932586,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022799730300904,0.2826568484306335,0.1988251954317093,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235365390777588,0.3011068999767303,0.2865750789642334,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297373652458191,0.2186532914638519,0.9905927181243896,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,294.3286437988281,297.0639038085937,283.5135803222656,1.0,0.45707568526268,1.0,1.0,0.0,1.0,-2.514846086502075,2.514840841293335,5.086053079139674e-06,1.9430022239685056,0.909562885761261,0.909562885761261,0.0,77.57142639160156,105.0,56142.48828125,0.0,1240.608642578125,1.0,278.5569152832031,282.09454345703125,294.59765625,298.2186889648437,293.1499938964844,293.1499938964844,278.25,37738.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585741758346558,1.0,0.0,0.0,3.79079842567444,3.790824174880981,9.588588909537066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.1328125,0.0,1709.0401611328125,1895.4371337890625,0.0,3939.86572265625,0.937932789325714,1.0,0.0,3.0,1.0,0.0
12397200,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997340202331543,0.2801848649978637,0.2535389363765716,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113525390625,0.9990000128746032,0.4460819959640503,0.3653189837932586,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022799730300904,0.2826568484306335,0.1988251954317093,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235365390777588,0.3011068999767303,0.2865750789642334,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297373652458191,0.2186532914638519,0.9905927181243896,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,294.3286437988281,297.0639038085937,283.5135803222656,1.0,0.45707568526268,1.0,1.0,0.0,1.0,-2.514846086502075,2.514840841293335,5.086053079139674e-06,1.9430022239685056,0.909562885761261,0.909562885761261,0.0,77.57142639160156,105.0,56142.48828125,0.0,1240.608642578125,1.0,278.5569152832031,282.09454345703125,294.59765625,298.2186889648437,293.1499938964844,293.1499938964844,278.25,37738.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585741758346558,1.0,0.0,0.0,3.79079842567444,3.790824174880981,9.588588909537066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.1328125,0.0,1709.0401611328125,1895.4371337890625,0.0,3939.86572265625,0.937932789325714,1.0,0.0,3.0,1.0,0.0
12397260,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681407570838928,0.2769534885883331,0.2509361803531647,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400438964366913,0.4015655517578125,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712387681007385,0.2801476120948791,0.1972557306289672,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901023268699646,0.2985657751560211,0.2844248414039612,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022367358207703,0.216119572520256,0.980589747428894,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,294.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665796160697937,1.0,1.0,0.0,1.0,-2.538768768310547,2.5387637615203857,5.182864242669893e-06,1.961289525032044,0.8878318667411804,0.8878318667411804,0.0,85.7940444946289,108.0,57540.55078125,0.0,1305.5703125,1.0,278.2574157714844,281.9570617675781,294.6445007324219,298.3508605957031,293.1499938964844,293.1499938964844,278.54998779296875,38109.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643063545227052,1.0,0.0,0.0,3.7133073806762695,3.713332414627075,9.200577437695756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.81396484375,0.0,1620.806640625,1895.4371337890625,0.0,3990.878662109375,0.9208420515060424,1.0,0.0,3.0,1.0,0.0
12397320,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.8681407570838928,0.2769534885883331,0.2509361803531647,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400438964366913,0.4015655517578125,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712387681007385,0.2801476120948791,0.1972557306289672,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901023268699646,0.2985657751560211,0.2844248414039612,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022367358207703,0.216119572520256,0.980589747428894,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,294.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665796160697937,1.0,1.0,0.0,1.0,-2.538768768310547,2.5387637615203857,5.182864242669893e-06,1.961289525032044,0.8878318667411804,0.8878318667411804,0.0,85.7940444946289,108.0,57540.55078125,0.0,1305.5703125,1.0,278.2574157714844,281.9570617675781,294.6445007324219,298.3508605957031,293.1499938964844,293.1499938964844,278.54998779296875,38109.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643063545227052,1.0,0.0,0.0,3.7133073806762695,3.713332414627075,9.200577437695756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.81396484375,0.0,1620.806640625,1895.4371337890625,0.0,3990.878662109375,0.9208420515060424,1.0,0.0,3.0,1.0,0.0
12397380,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387142419815063,0.2750457525253296,0.2491883933544159,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808363914489746,0.43329718708992,0.4121096134185791,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.842175304889679,0.2788546085357666,0.196361094713211,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595014214515686,0.2972363829612732,0.2831758856773376,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7735077738761902,0.2144046872854232,0.9734162092208862,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,294.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729187488555908,1.0,1.0,0.0,1.0,-2.538182258605957,2.538177251815796,5.181170308787841e-06,1.9611910581588743,0.8729153871536255,0.8729153871536255,0.0,95.26052856445312,111.0,56370.11328125,0.0,1345.766845703125,1.0,278.5423278808594,282.2409973144531,294.6291198730469,298.2034606933594,293.1499938964844,293.1499938964844,278.8500061035156,38046.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534608721733092,1.0,0.0,0.0,3.636000633239746,3.6360249519348153,8.821474466458312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.81201171875,0.0,1532.9024658203125,1895.4371337890625,0.0,3894.086181640625,0.903592586517334,1.0,0.0,3.0,1.0,0.0
12397440,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387142419815063,0.2750457525253296,0.2491883933544159,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808363914489746,0.43329718708992,0.4121096134185791,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.842175304889679,0.2788546085357666,0.196361094713211,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595014214515686,0.2972363829612732,0.2831758856773376,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7735077738761902,0.2144046872854232,0.9734162092208862,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,294.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729187488555908,1.0,1.0,0.0,1.0,-2.538182258605957,2.538177251815796,5.181170308787841e-06,1.9611910581588743,0.8729153871536255,0.8729153871536255,0.0,95.26052856445312,111.0,56370.11328125,0.0,1345.766845703125,1.0,278.5423278808594,282.2409973144531,294.6291198730469,298.2034606933594,293.1499938964844,293.1499938964844,278.8500061035156,38046.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534608721733092,1.0,0.0,0.0,3.636000633239746,3.6360249519348153,8.821474466458312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.81201171875,0.0,1532.9024658203125,1895.4371337890625,0.0,3894.086181640625,0.903592586517334,1.0,0.0,3.0,1.0,0.0
12397500,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.843505859375,0.828205943107605,0.2745423316955566,0.2487519681453704,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470764160156,0.9678343534469604,0.4321534037590027,0.4104839861392975,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8436279296875,0.8318402767181396,0.2786205410957336,0.1962189227342605,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84423828125,0.8485760688781738,0.2970035374164581,0.2829829752445221,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406066894531,0.7630251049995422,0.2139057070016861,0.9713948965072632,283.8461608886719,284.95001220703125,296.5114440917969,291.684814453125,294.5098571777344,297.0035095214844,283.8605041503906,1.0,0.4750728607177734,1.0,1.0,0.0,1.0,-2.532867431640625,2.5328621864318848,5.159235570317833e-06,1.956950664520264,0.8672311902046204,0.8672311902046204,0.0,99.3035125732422,111.0,55232.96875,0.0,1356.4945068359375,1.0,278.7979736328125,282.4415588378906,294.6207580566406,298.0624084472656,293.1499938964844,293.1499938964844,278.8500061035156,37949.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945611298084259,1.0,0.0,0.0,3.599492073059082,3.599515914916992,8.645213256386342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.32568359375,0.0,1492.08203125,1895.4371337890625,0.0,3823.34033203125,0.8954493999481201,1.0,0.0,3.0,1.0,0.0
12397560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.8211755156517029,0.2743022441864013,0.2485721260309219,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93658447265625,0.9587119817733764,0.4320029020309448,0.4100490808486938,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354248046875,0.8250284790992737,0.2786471545696258,0.1962597966194152,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356384277344,0.8414464592933655,0.2970222532749176,0.2830323576927185,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93438720703125,0.7561026811599731,0.2136398255825042,0.9703578352928162,283.936279296875,284.95001220703125,296.547607421875,291.7038879394531,294.5459899902344,297.0101318359375,283.94140625,1.0,0.4769799411296844,1.0,1.0,0.0,1.0,-2.5309863090515137,2.5309813022613525,5.151328423380619e-06,1.9553710222244265,0.8614265322685242,0.8614265322685242,0.0,102.34707641601562,99.0,55048.015625,0.0,1367.2371826171875,1.0,278.8414306640625,282.5233459472656,294.6581726074219,298.1356811523437,293.1499938964844,293.1499938964844,279.1499938964844,37842.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417366981506348,1.0,0.0,0.0,3.5659823417663574,3.5660059452056885,8.484996669722022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.6318359375,0.0,1455.1551513671875,1895.4371337890625,0.0,3788.224609375,0.8878868222236633,1.0,0.0,3.0,1.0,0.0
12397620,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235703706741333,0.2742998301982879,0.2483721226453781,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626310467720032,0.4332366585731506,0.4107041656970978,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.827911376953125,0.2791699767112732,0.1964734345674514,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8444111943244934,0.2975236475467682,0.283303290605545,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.7582933306694031,0.2135751843452453,0.9691142439842224,284.2030944824219,284.95001220703125,296.6197814941406,291.7418518066406,294.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756427407264709,1.0,1.0,0.0,1.0,-2.5306177139282227,2.5306124687194824,5.149503067514161e-06,1.954921007156372,0.8535220623016357,0.8535220623016357,0.0,101.12471771240234,87.0,53871.828125,0.0,1361.497314453125,1.0,279.1407470703125,282.8039855957031,294.6991271972656,298.0981750488281,293.1499938964844,293.1499938964844,279.45001220703125,37525.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308905005455016,1.0,0.0,0.0,3.5075695514678955,3.5075926780700684,8.209295856431709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.58349609375,0.0,1391.3759765625,1895.4371337890625,0.0,3689.30078125,0.8746951222419739,1.0,0.0,3.0,1.0,0.0
12397680,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235703706741333,0.2742998301982879,0.2483721226453781,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626310467720032,0.4332366585731506,0.4107041656970978,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.827911376953125,0.2791699767112732,0.1964734345674514,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8444111943244934,0.2975236475467682,0.283303290605545,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.7582933306694031,0.2135751843452453,0.9691142439842224,284.2030944824219,284.95001220703125,296.6197814941406,291.7418518066406,294.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756427407264709,1.0,1.0,0.0,1.0,-2.5306177139282227,2.5306124687194824,5.149503067514161e-06,1.954921007156372,0.8535220623016357,0.8535220623016357,0.0,101.12471771240234,87.0,53871.828125,0.0,1361.497314453125,1.0,279.1407470703125,282.8039855957031,294.6991271972656,298.0981750488281,293.1499938964844,293.1499938964844,279.45001220703125,37525.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308905005455016,1.0,0.0,0.0,3.5075695514678955,3.5075926780700684,8.209295856431709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.58349609375,0.0,1391.3759765625,1895.4371337890625,0.0,3689.30078125,0.8746951222419739,1.0,0.0,3.0,1.0,0.0
12397740,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383247256278992,0.2748150527477264,0.2484917044639587,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.9814616441726683,0.4356004595756531,0.4124580323696136,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432934284210205,0.2801992893218994,0.1969248503446579,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.8605930209159851,0.2985313534736633,0.2838935256004333,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727764248847961,0.2140240371227264,0.9694126844406128,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,294.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716030061244964,1.0,1.0,0.0,1.0,-2.534475326538086,2.5344700813293457,5.164919457456563e-06,1.9577529430389404,0.8490622043609619,0.8490622043609619,0.0,94.97216796875,75.0,52804.98046875,0.0,1339.8349609375,1.0,279.44024658203125,283.0768737792969,294.7413024902344,298.0716247558594,293.1499938964844,293.1499938964844,279.75,37139.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921014964580536,1.0,0.0,0.0,3.4635543823242188,3.4635770320892334,8.004557798813039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.35986328125,0.0,1343.552734375,1895.4371337890625,0.0,3598.522216796875,0.8646484613418579,1.0,0.0,3.0,1.0,0.0
12397800,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383247256278992,0.2748150527477264,0.2484917044639587,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.9814616441726683,0.4356004595756531,0.4124580323696136,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432934284210205,0.2801992893218994,0.1969248503446579,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.8605930209159851,0.2985313534736633,0.2838935256004333,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727764248847961,0.2140240371227264,0.9694126844406128,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,294.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716030061244964,1.0,1.0,0.0,1.0,-2.534475326538086,2.5344700813293457,5.164919457456563e-06,1.9577529430389404,0.8490622043609619,0.8490622043609619,0.0,94.97216796875,75.0,52804.98046875,0.0,1339.8349609375,1.0,279.44024658203125,283.0768737792969,294.7413024902344,298.0716247558594,293.1499938964844,293.1499938964844,279.75,37139.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921014964580536,1.0,0.0,0.0,3.4635543823242188,3.4635770320892334,8.004557798813039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.35986328125,0.0,1343.552734375,1895.4371337890625,0.0,3598.522216796875,0.8646484613418579,1.0,0.0,3.0,1.0,0.0
12397860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610464930534363,0.275672048330307,0.2489021718502044,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387566149234772,0.4082635045051574,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669381737709045,0.281583160161972,0.1976068466901779,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.885468602180481,0.2998923659324646,0.2847954332828522,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950729727745056,0.2148285806179046,0.9712107181549072,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,294.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657796621322632,1.0,1.0,0.0,1.0,-2.534532308578491,2.53452730178833,5.1650154091476e-06,1.9577279090881348,0.8478618860244751,0.8478618860244751,0.0,87.08901977539062,63.0,51754.84375,0.0,1305.5770263671875,1.0,279.7398681640625,283.33551025390625,294.782470703125,298.0503234863281,293.1499938964844,293.1499938964844,280.04998779296875,36718.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119135737419128,1.0,0.0,0.0,3.4354262351989746,3.435448408126831,7.875072469687439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.103515625,0.0,1312.34765625,1895.4371337890625,0.0,3514.354248046875,0.858088493347168,1.0,0.0,3.0,1.0,0.0
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610464930534363,0.275672048330307,0.2489021718502044,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387566149234772,0.4082635045051574,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669381737709045,0.281583160161972,0.1976068466901779,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.885468602180481,0.2998923659324646,0.2847954332828522,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950729727745056,0.2148285806179046,0.9712107181549072,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,294.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657796621322632,1.0,1.0,0.0,1.0,-2.534532308578491,2.53452730178833,5.1650154091476e-06,1.9577279090881348,0.8478618860244751,0.8478618860244751,0.0,87.08901977539062,63.0,51754.84375,0.0,1305.5770263671875,1.0,279.7398681640625,283.33551025390625,294.782470703125,298.0503234863281,293.1499938964844,293.1499938964844,280.04998779296875,36718.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119135737419128,1.0,0.0,0.0,3.4354262351989746,3.435448408126831,7.875072469687439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.103515625,0.0,1312.34765625,1895.4371337890625,0.0,3514.354248046875,0.858088493347168,1.0,0.0,3.0,1.0,0.0
