time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397980,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820419311523438,0.2766196727752685,0.2495194971561432,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.445825845003128,0.3809707164764404,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888206481933594,0.2830738127231598,0.1984652727842331,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081685543060304,0.3013646900653839,0.285938411951065,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146489262580872,0.2157721817493438,0.9742256999015808,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,294.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571929574012756,1.0,1.0,0.0,1.0,-2.5080008506774902,2.507995843887329,5.057763246441027e-06,1.9373799562454224,0.8490390181541443,0.8490390181541443,0.0,80.45165252685547,51.0,50408.421875,0.0,1244.5850830078125,1.0,280.0396423339844,283.5569763183594,294.8171691894531,298.00885009765625,293.1499938964844,293.1499938964844,280.3500061035156,36333.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024547338485718,1.0,0.0,0.0,3.422076940536499,3.4220988750457764,7.81399023708218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.93115234375,0.0,1296.4085693359375,1895.4371337890625,0.0,3426.455322265625,0.8548187017440796,1.0,0.0,3.0,1.0,0.0
12398040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820419311523438,0.2766196727752685,0.2495194971561432,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.445825845003128,0.3809707164764404,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888206481933594,0.2830738127231598,0.1984652727842331,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081685543060304,0.3013646900653839,0.285938411951065,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146489262580872,0.2157721817493438,0.9742256999015808,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,294.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571929574012756,1.0,1.0,0.0,1.0,-2.5080008506774902,2.507995843887329,5.057763246441027e-06,1.9373799562454224,0.8490390181541443,0.8490390181541443,0.0,80.45165252685547,51.0,50408.421875,0.0,1244.5850830078125,1.0,280.0396423339844,283.5569763183594,294.8171691894531,298.00885009765625,293.1499938964844,293.1499938964844,280.3500061035156,36333.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024547338485718,1.0,0.0,0.0,3.422076940536499,3.4220988750457764,7.81399023708218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.93115234375,0.0,1296.4085693359375,1895.4371337890625,0.0,3426.455322265625,0.8548187017440796,1.0,0.0,3.0,1.0,0.0
12398100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8957414031028748,0.2771058976650238,0.2498097419738769,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.4509936869144439,0.3646343648433685,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9029507040977478,0.2838290333747864,0.1988821476697921,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9241134524345398,0.3021130561828613,0.2864974737167358,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8263493180274963,0.2162836194038391,0.9757963418960572,285.0481872558594,284.95001220703125,296.871337890625,291.8722839355469,294.8697204589844,297.1600952148437,285.05889892578125,1.0,0.4521247744560241,1.0,1.0,0.0,1.0,-2.4917845726013184,2.491779565811157,4.992469257558696e-06,1.9247851371765137,0.8509527444839478,0.8509527444839478,0.0,76.65628051757812,51.0,49284.05859375,0.0,1208.8516845703125,1.0,280.2921142578125,283.7157897949219,294.8121032714844,297.8863525390625,293.1499938964844,293.1499938964844,280.3500061035156,36143.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952863812446594,1.0,0.0,0.0,3.420154571533203,3.4201765060424805,7.805213044775883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.22021484375,0.0,1293.18115234375,1895.4371337890625,0.0,3359.6083984375,0.8542804718017578,1.0,0.0,3.0,1.0,0.0
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9125990867614746,0.2776602804660797,0.2501807510852813,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.9990000128746032,0.4571511745452881,0.3464299738407135,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.921083688735962,0.2846434116363525,0.1993491202592849,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.9433768391609192,0.3029166758060455,0.2871187031269073,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.8401665687561035,0.2168654501438141,0.9776836633682252,285.0981140136719,284.95001220703125,296.9071350097656,291.8905029296875,294.905517578125,297.1946716308594,285.098876953125,1.0,0.4466126263141632,1.0,1.0,0.0,1.0,-2.4739363193511963,2.4739315509796143,4.921094841847662e-06,1.9109171628952024,0.8524959087371826,0.8524959087371826,0.0,72.60655212402344,54.0,49016.6875,0.0,1170.564697265625,1.0,280.3395690917969,283.7608947753906,294.84820556640625,297.9560546875,293.1499938964844,293.1499938964844,280.6499938964844,35981.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917256593704224,1.0,0.0,0.0,3.4220356941223145,3.422057628631592,7.813801516931562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.197265625,0.0,1293.895751953125,1895.4371337890625,0.0,3326.34228515625,0.8545241355895996,1.0,0.0,3.0,1.0,0.0
12398220,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411091804504396,0.2788538038730621,0.2510363459587097,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708310961723327,0.320988655090332,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.950308918952942,0.2863612473011017,0.2003805786371231,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707756042480468,0.3046095073223114,0.2884935736656189,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624909520149231,0.2181989401578903,0.9825007319450378,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,294.9770202636719,297.2694091796875,285.2839050292969,1.0,0.4402060508728027,1.0,1.0,0.0,1.0,-2.4530558586120605,2.4530510902404785,4.837630058318609e-06,1.894360065460205,0.8583770990371704,0.8583770990371704,0.0,67.3698501586914,74.0,47830.48046875,0.0,1124.3564453125,1.0,280.6396484375,283.9651794433594,294.8818054199219,297.91046142578125,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803443908691406,1.0,0.0,0.0,3.434483766555786,3.4345057010650635,7.870751801419829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.36865234375,0.0,1303.858642578125,1895.4371337890625,0.0,3219.807861328125,0.85701984167099,1.0,0.0,3.0,1.0,0.0
12398280,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411091804504396,0.2788538038730621,0.2510363459587097,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708310961723327,0.320988655090332,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.950308918952942,0.2863612473011017,0.2003805786371231,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707756042480468,0.3046095073223114,0.2884935736656189,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624909520149231,0.2181989401578903,0.9825007319450378,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,294.9770202636719,297.2694091796875,285.2839050292969,1.0,0.4402060508728027,1.0,1.0,0.0,1.0,-2.4530558586120605,2.4530510902404785,4.837630058318609e-06,1.894360065460205,0.8583770990371704,0.8583770990371704,0.0,67.3698501586914,74.0,47830.48046875,0.0,1124.3564453125,1.0,280.6396484375,283.9651794433594,294.8818054199219,297.91046142578125,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803443908691406,1.0,0.0,0.0,3.434483766555786,3.4345057010650635,7.870751801419829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.36865234375,0.0,1303.858642578125,1895.4371337890625,0.0,3219.807861328125,0.85701984167099,1.0,0.0,3.0,1.0,0.0
12398340,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420958757400512,0.2803500294685364,0.252297431230545,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830847978591919,0.3217144608497619,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518437385559082,0.2883680760860443,0.2017194330692291,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719893336296082,0.306575745344162,0.2902716100215912,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638755083084106,0.2198380678892135,0.9894974231719972,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,295.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433907866477966,1.0,1.0,0.0,1.0,-2.4675543308258057,2.467549562454224,4.89395642944146e-06,1.905047416687012,0.8672937154769897,0.8672937154769897,0.0,67.94434356689453,94.0,47124.7890625,0.0,1143.5123291015625,1.0,280.9398193359375,284.1900939941406,294.9233093261719,297.8958435058594,293.1499938964844,293.1499938964844,281.25,35295.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700417280197144,1.0,0.0,0.0,3.459890365600586,3.4599125385284424,7.987630965544668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.98876953125,0.0,1326.7705078125,1895.4371337890625,0.0,3123.201904296875,0.8623946905136108,1.0,0.0,3.0,1.0,0.0
12398400,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420958757400512,0.2803500294685364,0.252297431230545,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830847978591919,0.3217144608497619,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518437385559082,0.2883680760860443,0.2017194330692291,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719893336296082,0.306575745344162,0.2902716100215912,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638755083084106,0.2198380678892135,0.9894974231719972,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,295.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433907866477966,1.0,1.0,0.0,1.0,-2.4675543308258057,2.467549562454224,4.89395642944146e-06,1.905047416687012,0.8672937154769897,0.8672937154769897,0.0,67.94434356689453,94.0,47124.7890625,0.0,1143.5123291015625,1.0,280.9398193359375,284.1900939941406,294.9233093261719,297.8958435058594,293.1499938964844,293.1499938964844,281.25,35295.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700417280197144,1.0,0.0,0.0,3.459890365600586,3.4599125385284424,7.987630965544668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.98876953125,0.0,1326.7705078125,1895.4371337890625,0.0,3123.201904296875,0.8623946905136108,1.0,0.0,3.0,1.0,0.0
12398460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9130998253822328,0.2801563143730163,0.2526012361049652,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883536994457245,0.3492721319198608,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233638644218444,0.2885906994342804,0.2022686600685119,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451718926429749,0.30669105052948,0.2909363508224487,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414642810821533,0.2193965166807174,0.9905383586883544,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,295.119140625,297.3421630859375,285.7372741699219,1.0,0.4533066749572754,1.0,1.0,0.0,1.0,-2.5037240982055664,2.5037190914154053,5.038198651163839e-06,1.93287456035614,0.879554033279419,0.879554033279419,0.0,74.07084655761719,114.0,46725.58203125,0.0,1212.1954345703125,1.0,281.2401733398437,284.4267883300781,294.97125244140625,297.9139404296875,293.1499938964844,293.1499938964844,281.54998779296875,34935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625768423080444,1.0,0.0,0.0,3.4988467693328857,3.4988691806793213,8.168515819306776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.25634765625,0.0,1363.779052734375,1895.4371337890625,0.0,3053.1748046875,0.8707906603813171,1.0,0.0,3.0,1.0,0.0
12398520,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9130998253822328,0.2801563143730163,0.2526012361049652,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883536994457245,0.3492721319198608,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233638644218444,0.2885906994342804,0.2022686600685119,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451718926429749,0.30669105052948,0.2909363508224487,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414642810821533,0.2193965166807174,0.9905383586883544,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,295.119140625,297.3421630859375,285.7372741699219,1.0,0.4533066749572754,1.0,1.0,0.0,1.0,-2.5037240982055664,2.5037190914154053,5.038198651163839e-06,1.93287456035614,0.879554033279419,0.879554033279419,0.0,74.07084655761719,114.0,46725.58203125,0.0,1212.1954345703125,1.0,281.2401733398437,284.4267883300781,294.97125244140625,297.9139404296875,293.1499938964844,293.1499938964844,281.54998779296875,34935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625768423080444,1.0,0.0,0.0,3.4988467693328857,3.4988691806793213,8.168515819306776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.25634765625,0.0,1363.779052734375,1895.4371337890625,0.0,3053.1748046875,0.8707906603813171,1.0,0.0,3.0,1.0,0.0
12398580,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806504607200623,0.2812801599502563,0.253653734922409,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893891513347626,0.3890814781188965,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897966742515564,0.2900798916816711,0.2033405750989914,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.908401608467102,0.3080035448074341,0.2922315597534179,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.814175546169281,0.2198503166437149,0.993163287639618,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,295.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681736528873443,1.0,1.0,0.0,1.0,-2.55880093574524,2.558795690536499,5.262127160676755e-06,1.9753388166427608,0.8951781392097473,0.8951781392097473,0.0,83.7696304321289,134.0,46550.5625,0.0,1322.02294921875,1.0,281.5406188964844,284.6688232421875,295.0164794921875,297.9452514648437,293.1499938964844,293.1499938964844,281.8500061035156,34596.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857755720615387,1.0,0.0,0.0,3.5504512786865234,3.550474166870117,8.411247449657822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.1279296875,0.0,1414.991943359375,1895.4371337890625,0.0,3007.95849609375,0.8820517063140869,1.0,0.0,3.0,1.0,0.0
12398640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806504607200623,0.2812801599502563,0.253653734922409,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893891513347626,0.3890814781188965,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897966742515564,0.2900798916816711,0.2033405750989914,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.908401608467102,0.3080035448074341,0.2922315597534179,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.814175546169281,0.2198503166437149,0.993163287639618,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,295.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681736528873443,1.0,1.0,0.0,1.0,-2.55880093574524,2.558795690536499,5.262127160676755e-06,1.9753388166427608,0.8951781392097473,0.8951781392097473,0.0,83.7696304321289,134.0,46550.5625,0.0,1322.02294921875,1.0,281.5406188964844,284.6688232421875,295.0164794921875,297.9452514648437,293.1499938964844,293.1499938964844,281.8500061035156,34596.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857755720615387,1.0,0.0,0.0,3.5504512786865234,3.550474166870117,8.411247449657822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.1279296875,0.0,1414.991943359375,1895.4371337890625,0.0,3007.95849609375,0.8820517063140869,1.0,0.0,3.0,1.0,0.0
12398700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.8649859428405762,0.2820997536182403,0.254475861787796,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9990000128746032,0.4886896908283233,0.4116968810558319,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.8739718198776245,0.2911043465137481,0.204120397567749,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459350585937,0.891772985458374,0.3089286088943481,0.2931990027427673,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424255371094,0.7995750308036804,0.220269426703453,0.9956282377243042,286.1476135253906,284.95001220703125,297.2243347167969,292.0438842773437,295.2228698730469,297.30987548828125,286.1614990234375,1.0,0.4770341515541076,1.0,1.0,0.0,1.0,-2.592017412185669,2.5920119285583496,5.399673682404682e-06,2.001005172729492,0.904777765274048,0.904777765274048,0.0,89.74403381347656,134.0,46053.91796875,0.0,1390.9840087890625,1.0,281.7962951660156,284.8486633300781,295.0150146484375,297.8653564453125,293.1499938964844,293.1499938964844,281.8500061035156,34431.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540496826171875,1.0,0.0,0.0,3.580360412597656,3.580383539199829,8.553558359380986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.25,0.0,1445.54833984375,1895.4371337890625,0.0,2973.21484375,0.8886492848396301,1.0,0.0,3.0,1.0,0.0
12398760,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8503839373588562,0.2830927073955536,0.2555201947689056,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.9990000128746032,0.4873726367950439,0.4354320466518402,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8591147661209106,0.2923064231872558,0.205070823431015,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.876078188419342,0.3100190460681915,0.2943831384181976,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.7852187156677246,0.2208066284656524,0.998853862285614,286.2336120605469,284.95001220703125,297.2581787109375,292.0587158203125,295.2567443847656,297.2931823730469,286.2384033203125,1.0,0.4866364598274231,1.0,1.0,0.0,1.0,-2.628227949142456,2.6282224655151367,5.551687991101062e-06,2.029005527496338,0.9142475724220276,0.9142475724220276,0.0,96.37237548828124,152.0,46523.9453125,0.0,1468.5751953125,1.0,281.8412475585937,284.9134216308594,295.0570678710937,297.9832763671875,293.1499938964844,293.1499938964844,281.54998779296875,34296.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550195693969727,1.0,0.0,0.0,3.6132445335388175,3.6132678985595694,8.711401164873678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.75830078125,0.0,1480.0421142578125,1895.4371337890625,0.0,2982.305908203125,0.8958813548088074,1.0,0.0,3.0,1.0,0.0
12398820,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8133026957511902,0.2836828529834747,0.2571567296981811,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.97415292263031,0.4824955463409424,0.4587754011154175,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218948245048523,0.2936002910137176,0.2067677080631256,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367595076560974,0.3112002909183502,0.2965379357337951,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.748931884765625,0.2210893630981445,1.0047489404678345,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,295.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050780773162842,1.0,1.0,0.0,1.0,-2.670581579208374,2.670575857162476,5.733882517233724e-06,2.0625805854797363,0.9284461140632628,0.9284461140632628,0.0,115.36600494384766,140.0,48621.0625,0.0,1612.6788330078125,1.0,281.5577392578125,284.7243957519531,295.1678771972656,298.3062744140625,293.1499938964844,293.1499938964844,281.25,34373.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755813241004944,1.0,0.0,0.0,3.674726486206055,3.674750328063965,9.010383905661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.9208984375,0.0,1548.6005859375,1895.4371337890625,0.0,3175.15771484375,0.9096841812133788,1.0,0.0,3.0,1.0,0.0
12398880,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8133026957511902,0.2836828529834747,0.2571567296981811,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.97415292263031,0.4824955463409424,0.4587754011154175,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218948245048523,0.2936002910137176,0.2067677080631256,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367595076560974,0.3112002909183502,0.2965379357337951,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0940856933594,0.748931884765625,0.2210893630981445,1.0047489404678345,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,295.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050780773162842,1.0,1.0,0.0,1.0,-2.670581579208374,2.670575857162476,5.733882517233724e-06,2.0625805854797363,0.9284461140632628,0.9284461140632628,0.0,115.36600494384766,140.0,48621.0625,0.0,1612.6788330078125,1.0,281.5577392578125,284.7243957519531,295.1678771972656,298.3062744140625,293.1499938964844,293.1499938964844,281.25,34373.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755813241004944,1.0,0.0,0.0,3.674726486206055,3.674750328063965,9.010383905661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.9208984375,0.0,1548.6005859375,1895.4371337890625,0.0,3175.15771484375,0.9096841812133788,1.0,0.0,3.0,1.0,0.0
12398940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.7947215437889099,0.282854825258255,0.2570818066596985,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.9501783847808838,0.4804535210132599,0.4566757380962372,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.8044968247413635,0.2935370802879333,0.2072114646434784,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.8196699619293213,0.3111081421375274,0.2971010208129883,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.7331292033195496,0.220461294054985,1.004761815071106,285.8904113769531,284.95001220703125,297.3782653808594,292.1084899902344,295.3768920898437,297.2196350097656,285.8860778808594,1.0,0.5106620788574219,1.0,1.0,0.0,1.0,-2.6686456203460693,2.668639898300171,5.725930350308772e-06,2.0612576007843018,0.9370627403259276,0.9370627403259276,0.0,125.25511932373048,140.0,50118.30078125,0.0,1655.2476806640625,1.0,281.26513671875,284.4939880371094,295.1966247558594,298.46661376953125,293.1499938964844,293.1499938964844,281.25,34569.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920904397964478,1.0,0.0,0.0,3.718731641769409,3.7187559604644775,9.227476880369068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.1376953125,0.0,1600.0859375,1895.4371337890625,0.0,3329.75146484375,0.9196827411651612,1.0,0.0,3.0,1.0,0.0
12399000,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.7925138473510742,0.2826152443885803,0.2569173276424408,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.947333574295044,0.4802094995975494,0.4563896954059601,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.8024325966835022,0.2934648692607879,0.2072025388479232,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.8177317380905151,0.3110267519950866,0.2970836460590362,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.7313201427459717,0.2202761024236679,1.0042089223861694,285.8767395019531,284.95001220703125,297.3896484375,292.1130065917969,295.3883056640625,297.2152099609375,285.8739624023437,1.0,0.5111836194992065,1.0,1.0,0.0,1.0,-2.667408943176269,2.667403221130371,5.720637091144454e-06,2.0603084564208984,0.9390864372253418,0.9390864372253418,0.0,126.38626098632812,128.0,50184.84375,0.0,1658.6146240234375,1.0,281.2578125,284.4805603027344,295.1872253417969,298.4496765136719,293.1499938964844,293.1499938964844,280.95001220703125,34601.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935813307762146,1.0,0.0,0.0,3.7275137901306152,3.727538347244263,9.27111159398919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.39208984375,0.0,1610.441650390625,1895.4371337890625,0.0,3343.683349609375,0.9216843247413636,1.0,0.0,3.0,1.0,0.0
12399060,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854321002960205,0.2804666757583618,0.255422294139862,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.9391188025474548,0.47874316573143,0.4551735520362854,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962381839752197,0.292353868484497,0.2067350149154663,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118334412574768,0.3098658323287964,0.2964046001434326,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255306243896484,0.2186906486749649,0.9987752437591552,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,295.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105618834495544,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562416553497314,1.688317894935608,0.9679238796234132,1.0873358249664309,0.9441068768501282,0.9441068768501282,0.0,128.7739715576172,116.0,48393.828125,0.0,1650.4818115234375,1.0,280.9574890136719,284.04998779296875,295.167236328125,298.421142578125,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031405448913574,1.0,0.0,0.0,3.768247604370117,3.768272638320923,9.474845796830778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.46337890625,0.0,1660.70263671875,1895.4371337890625,0.0,3432.841064453125,0.9310448169708252,1.0,0.0,3.0,1.0,0.0
12399120,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854321002960205,0.2804666757583618,0.255422294139862,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.9391188025474548,0.47874316573143,0.4551735520362854,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962381839752197,0.292353868484497,0.2067350149154663,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118334412574768,0.3098658323287964,0.2964046001434326,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255306243896484,0.2186906486749649,0.9987752437591552,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,295.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105618834495544,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562416553497314,1.688317894935608,0.9679238796234132,1.0873358249664309,0.9441068768501282,0.9441068768501282,0.0,128.7739715576172,116.0,48393.828125,0.0,1650.4818115234375,1.0,280.9574890136719,284.04998779296875,295.167236328125,298.421142578125,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031405448913574,1.0,0.0,0.0,3.768247604370117,3.768272638320923,9.474845796830778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.46337890625,0.0,1660.70263671875,1895.4371337890625,0.0,3432.841064453125,0.9310448169708252,1.0,0.0,3.0,1.0,0.0
12399180,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.784868061542511,0.2766014337539673,0.2522709369659424,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.94096440076828,0.4759239554405212,0.4528205692768097,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7969101071357727,0.2897209525108337,0.205116868019104,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8125637769699097,0.3071900010108948,0.2941771745681762,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7252821326255798,0.2159245908260345,0.9874318838119508,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,295.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055543780326843,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6313767433166504,0.3275299072265625,2.303846836090088,-0.2661758959293365,0.9403330683708192,0.9403330683708192,0.0,125.96534729003906,104.0,44927.59375,0.0,1604.53564453125,1.0,280.6572265625,283.4996337890625,295.0927734375,298.1256408691406,293.1499938964844,293.1499938964844,280.3500061035156,35521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923172354698181,1.0,0.0,0.0,3.788175582885742,3.788201093673706,9.575325066180085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.65478515625,0.0,1688.6815185546875,1895.4371337890625,0.0,3331.871337890625,0.9358750581741332,1.0,0.0,3.0,1.0,0.0
12399240,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.784868061542511,0.2766014337539673,0.2522709369659424,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.94096440076828,0.4759239554405212,0.4528205692768097,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7969101071357727,0.2897209525108337,0.205116868019104,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8125637769699097,0.3071900010108948,0.2941771745681762,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7252821326255798,0.2159245908260345,0.9874318838119508,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,295.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055543780326843,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6313767433166504,0.3275299072265625,2.303846836090088,-0.2661758959293365,0.9403330683708192,0.9403330683708192,0.0,125.96534729003906,104.0,44927.59375,0.0,1604.53564453125,1.0,280.6572265625,283.4996337890625,295.0927734375,298.1256408691406,293.1499938964844,293.1499938964844,280.3500061035156,35521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923172354698181,1.0,0.0,0.0,3.788175582885742,3.788201093673706,9.575325066180085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.65478515625,0.0,1688.6815185546875,1895.4371337890625,0.0,3331.871337890625,0.9358750581741332,1.0,0.0,3.0,1.0,0.0
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.7861683368682861,0.2745767533779144,0.2503421008586883,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.9442319869995116,0.4744296371936798,0.4512947201728821,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.7988801002502441,0.2882556021213531,0.2040297836065292,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.8144907355308533,0.3056661784648895,0.2926660180091858,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.7264269590377808,0.214365467429161,0.9801408052444458,284.7832336425781,284.95001220703125,297.54412841796875,292.1702575683594,295.2262268066406,297.1340637207031,284.77020263671875,1.0,0.5018764138221741,0.0,0.0,1.0,1.0,-2.615346193313598,1.7609419955988415e-05,2.615328550338745,-0.5897942781448364,0.9374567866325378,0.9374567866325378,0.0,123.35861206054688,104.0,45767.3984375,0.0,1572.049560546875,1.0,280.39764404296875,283.3031921386719,295.1070251464844,298.1788024902344,293.1499938964844,293.1499938964844,280.3500061035156,35753.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858205676078796,1.0,0.0,0.0,3.791484832763672,3.7915101051330566,9.592060905561084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.1357421875,0.0,1694.42919921875,1895.4371337890625,0.0,3271.10107421875,0.9367671608924866,1.0,0.0,3.0,1.0,0.0
12399360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7888021469116211,0.2727675437927246,0.2484965771436691,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.9491735100746156,0.4731560349464416,0.449855774641037,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.8021509051322937,0.2869373857975006,0.2029638439416885,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.8175986409187317,0.3042544424533844,0.2911546528339386,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.7285768985748291,0.2128771394491195,0.9727380275726318,284.7065124511719,284.95001220703125,297.5735778808594,292.18035888671875,295.2210388183594,297.11871337890625,284.7027893066406,1.0,0.4975779056549072,0.0126591920852661,0.0126591920852661,1.0,1.0,-2.59940505027771,1.5450290447915904e-05,2.5993897914886475,-0.5862522125244141,0.9350113272666932,0.9350113272666932,0.0,120.15357971191406,92.0,45638.60546875,0.0,1535.867919921875,1.0,280.3571472167969,283.239013671875,295.10821533203125,298.1001281738281,293.1499938964844,293.1499938964844,280.04998779296875,35936.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782210350036621,1.0,0.0,0.0,3.791257619857788,3.791282892227173,9.590911531631718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.69775390625,0.0,1695.5843505859375,1895.4371337890625,0.0,3199.906494140625,0.936866581439972,1.0,0.0,3.0,1.0,0.0
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993119359016418,0.269600510597229,0.2452745586633682,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9648997783660888,0.4710540473461151,0.4474811553955078,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135925531387329,0.2846778631210327,0.2011021226644516,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284216523170471,0.3017235398292541,0.2884045243263244,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682312011719,0.7369829416275024,0.2101375758647918,0.9587809443473816,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,295.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878958463668823,0.0379775762557983,0.0379775762557983,1.0,1.0,-2.570366382598877,0.0002360202634008,2.5701303482055664,-0.5795645117759705,0.9266594052314758,0.9266594052314758,0.0,111.69547271728516,80.0,46320.8203125,0.0,1459.5389404296875,1.0,280.0571594238281,282.989501953125,295.1722717285156,298.20220947265625,293.1499938964844,293.1499938964844,279.75,36310.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754920959472656,1.0,0.0,0.0,3.7808356285095215,3.780860900878906,9.53825406213582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.15576171875,0.0,1686.0640869140625,1895.4371337890625,0.0,3174.321044921875,0.9347689151763916,1.0,0.0,3.0,1.0,0.0
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993119359016418,0.269600510597229,0.2452745586633682,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9648997783660888,0.4710540473461151,0.4474811553955078,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135925531387329,0.2846778631210327,0.2011021226644516,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284216523170471,0.3017235398292541,0.2884045243263244,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682312011719,0.7369829416275024,0.2101375758647918,0.9587809443473816,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,295.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878958463668823,0.0379775762557983,0.0379775762557983,1.0,1.0,-2.570366382598877,0.0002360202634008,2.5701303482055664,-0.5795645117759705,0.9266594052314758,0.9266594052314758,0.0,111.69547271728516,80.0,46320.8203125,0.0,1459.5389404296875,1.0,280.0571594238281,282.989501953125,295.1722717285156,298.20220947265625,293.1499938964844,293.1499938964844,279.75,36310.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754920959472656,1.0,0.0,0.0,3.7808356285095215,3.780860900878906,9.53825406213582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.15576171875,0.0,1686.0640869140625,1895.4371337890625,0.0,3174.321044921875,0.9347689151763916,1.0,0.0,3.0,1.0,0.0
12399540,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150377869606018,0.2666817307472229,0.2422841191291809,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.9848157167434692,0.4691615700721741,0.4453195631504059,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295926451683044,0.2826718389987945,0.1994081884622573,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445360064506531,0.299362450838089,0.2857958972454071,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502351403236389,0.2075874656438827,0.9454944729804992,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,295.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772598147392273,0.0632959604263305,0.0632959604263305,1.0,1.0,-2.543041467666626,0.0023043758701533,2.5407371520996094,-0.571391224861145,0.9152800440788268,0.9152800440788268,0.0,101.73664093017578,68.0,46949.87890625,0.0,1380.4854736328125,1.0,279.7572937011719,282.7480773925781,295.21533203125,298.2916259765625,293.1499938964844,293.1499938964844,279.45001220703125,36684.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781701326370239,1.0,0.0,0.0,3.7565627098083496,3.7565877437591553,9.416175430487784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.40478515625,0.0,1660.2591552734375,1895.4371337890625,0.0,3199.4296875,0.9295662641525269,1.0,0.0,3.0,1.0,0.0
12399600,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150377869606018,0.2666817307472229,0.2422841191291809,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.9848157167434692,0.4691615700721741,0.4453195631504059,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8295926451683044,0.2826718389987945,0.1994081884622573,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445360064506531,0.299362450838089,0.2857958972454071,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502351403236389,0.2075874656438827,0.9454944729804992,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,295.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772598147392273,0.0632959604263305,0.0632959604263305,1.0,1.0,-2.543041467666626,0.0023043758701533,2.5407371520996094,-0.571391224861145,0.9152800440788268,0.9152800440788268,0.0,101.73664093017578,68.0,46949.87890625,0.0,1380.4854736328125,1.0,279.7572937011719,282.7480773925781,295.21533203125,298.2916259765625,293.1499938964844,293.1499938964844,279.45001220703125,36684.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781701326370239,1.0,0.0,0.0,3.7565627098083496,3.7565877437591553,9.416175430487784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.40478515625,0.0,1660.2591552734375,1895.4371337890625,0.0,3199.4296875,0.9295662641525269,1.0,0.0,3.0,1.0,0.0
12399660,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321623206138611,0.2638454139232635,0.2394189089536667,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675199091434479,0.4369312822818756,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481981158256531,0.2807821333408355,0.1978324502706527,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638540506362915,0.2970523536205292,0.2832822501659393,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663530111312866,0.2051354944705963,0.932851254940033,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,295.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657126069068908,0.0682623609900474,0.0682623609900474,1.0,1.0,-2.5095109939575195,0.0035181690473109,2.505992889404297,-0.5624261498451233,0.9009320139884948,0.9009320139884948,0.0,91.97898864746094,56.0,47436.4453125,0.0,1296.1376953125,1.0,279.4575500488281,282.5116271972656,295.23883056640625,298.3548889160156,293.1499938964844,293.1499938964844,279.1499938964844,37078.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822216391563416,1.0,0.0,0.0,3.717708826065064,3.71773362159729,9.222401331498986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.71142578125,0.0,1618.0323486328125,1895.4371337890625,0.0,3237.397216796875,0.9211207628250122,1.0,0.0,3.0,1.0,0.0
12399720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321623206138611,0.2638454139232635,0.2394189089536667,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675199091434479,0.4369312822818756,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481981158256531,0.2807821333408355,0.1978324502706527,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638540506362915,0.2970523536205292,0.2832822501659393,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663530111312866,0.2051354944705963,0.932851254940033,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,295.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657126069068908,0.0682623609900474,0.0682623609900474,1.0,1.0,-2.5095109939575195,0.0035181690473109,2.505992889404297,-0.5624261498451233,0.9009320139884948,0.9009320139884948,0.0,91.97898864746094,56.0,47436.4453125,0.0,1296.1376953125,1.0,279.4575500488281,282.5116271972656,295.23883056640625,298.3548889160156,293.1499938964844,293.1499938964844,279.1499938964844,37078.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822216391563416,1.0,0.0,0.0,3.717708826065064,3.71773362159729,9.222401331498986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.71142578125,0.0,1618.0323486328125,1895.4371337890625,0.0,3237.397216796875,0.9211207628250122,1.0,0.0,3.0,1.0,0.0
12399780,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8463969826698303,0.2608897387981415,0.2365738302469253,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693447649478912,0.4090930223464966,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644477725028992,0.2788256406784057,0.196306049823761,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805821537971497,0.2946237027645111,0.2807836830615997,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800832986831665,0.2026446610689163,0.9205813407897948,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,295.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520910978317261,0.0732287615537643,0.0732287615537643,1.0,1.0,-2.4530038833618164,0.0049119284376502,2.448091983795166,-0.548331618309021,0.8831206560134888,0.8831206560134888,0.0,83.85835266113281,44.0,47480.46484375,0.0,1193.6317138671875,1.0,279.15789794921875,282.2616577148437,295.2475891113281,298.3778381347656,293.1499938964844,293.1499938964844,279.45001220703125,37542.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851476907730103,1.0,0.0,0.0,3.6618268489837646,3.661851167678833,8.947235983214341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.51123046875,0.0,1557.9423828125,1895.4371337890625,0.0,3264.801513671875,0.9089386463165284,1.0,0.0,3.0,1.0,0.0
