time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399840,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8463969826698303,0.2608897387981415,0.2365738302469253,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693447649478912,0.4090930223464966,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644477725028992,0.2788256406784057,0.196306049823761,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805821537971497,0.2946237027645111,0.2807836830615997,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800832986831665,0.2026446610689163,0.9205813407897948,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,295.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520910978317261,0.0732287615537643,0.0732287615537643,1.0,1.0,-2.4530038833618164,0.0049119284376502,2.448091983795166,-0.548331618309021,0.8831206560134888,0.8831206560134888,0.0,83.85835266113281,44.0,47480.46484375,0.0,1193.6317138671875,1.0,279.15789794921875,282.2616577148437,295.2475891113281,298.3778381347656,293.1499938964844,293.1499938964844,279.45001220703125,37542.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851476907730103,1.0,0.0,0.0,3.6618268489837646,3.661851167678833,8.947235983214341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.51123046875,0.0,1557.9423828125,1895.4371337890625,0.0,3264.801513671875,0.9089386463165284,1.0,0.0,3.0,1.0,0.0
12399900,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.8558708429336548,0.2598313689231872,0.2352554202079773,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.86773681640625,0.9990000128746032,0.4722256064414978,0.3930301964282989,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.875109076499939,0.2782118022441864,0.1956165134906768,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.865966796875,0.8914429545402527,0.2937188446521759,0.2796032428741455,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.7891338467597961,0.2016462683677673,0.91476708650589,283.8670959472656,284.95001220703125,297.8134460449219,292.25262451171875,295.2405090332031,297.0733642578125,283.8764038085937,1.0,0.4447046220302582,0.0757119581103324,0.0757119581103324,1.0,1.0,-2.4228901863098145,0.0057548247277736,2.41713547706604,-0.5407801270484924,0.8768866062164307,0.8768866062164307,0.0,79.45765686035156,44.0,45931.1875,0.0,1140.432373046875,1.0,279.4012145996094,282.40753173828125,295.1790771484375,298.1156005859375,293.1499938964844,293.1499938964844,279.45001220703125,37593.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738405704498291,1.0,0.0,0.0,3.630963802337648,3.630987882614136,8.797051123110577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.1982421875,0.0,1523.95458984375,1895.4371337890625,0.0,3158.833740234375,0.9021613597869872,1.0,0.0,3.0,1.0,0.0
12399960,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8686134219169617,0.2592625319957733,0.2344259172677993,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.4766182899475097,0.3745354115962982,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.8890528082847595,0.2780498564243316,0.195261538028717,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.9055050015449524,0.2932204008102417,0.2788237631320953,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.8009858727455139,0.2009816616773605,0.9104278683662416,283.90411376953125,284.95001220703125,297.8370361328125,292.2587280273437,295.2648620605469,297.0977478027344,283.9039306640625,1.0,0.4370494186878204,0.0781600996851921,0.0781600996851921,1.0,1.0,-2.3930985927581787,0.0066967010498046,2.386401891708374,-0.533214271068573,0.8703353404998779,0.8703353404998779,0.0,74.72896575927734,47.0,45259.515625,0.0,1087.4630126953125,1.0,279.4421081542969,282.4445495605469,295.17950439453125,298.1026916503906,293.1499938964844,293.1499938964844,279.75,37609.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652293682098389,1.0,0.0,0.0,3.601048231124878,3.601072072982788,8.652690439703292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.4462890625,0.0,1491.2650146484375,1895.4371337890625,0.0,3078.05712890625,0.8954798579216003,1.0,0.0,3.0,1.0,0.0
12400020,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906652331352234,0.2589569389820099,0.2337077111005783,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879698157310486,0.3468244969844818,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134382009506226,0.2785890698432922,0.1952825188636779,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315571784973145,0.2930184602737427,0.2781749665737152,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200786113739014,0.2004091888666153,0.9057286381721495,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,295.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268624484539032,0.0830563753843307,0.0830563753843307,1.0,1.0,-2.352522850036621,0.0090816263109445,2.3434412479400635,-0.522075355052948,0.8603807687759399,0.8603807687759399,0.0,68.1240234375,50.0,43381.61328125,0.0,1016.6146850585938,1.0,279.7410888671875,282.6630859375,295.17999267578125,297.96142578125,293.1499938964844,293.1499938964844,280.04998779296875,37505.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440318703651428,1.0,0.0,0.0,3.5438451766967773,3.5438685417175293,8.379976179639925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.62939453125,0.0,1429.1767578125,1895.4371337890625,0.0,2879.4072265625,0.8827040791511536,1.0,0.0,3.0,1.0,0.0
12400080,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906652331352234,0.2589569389820099,0.2337077111005783,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879698157310486,0.3468244969844818,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134382009506226,0.2785890698432922,0.1952825188636779,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315571784973145,0.2930184602737427,0.2781749665737152,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200786113739014,0.2004091888666153,0.9057286381721495,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,295.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268624484539032,0.0830563753843307,0.0830563753843307,1.0,1.0,-2.352522850036621,0.0090816263109445,2.3434412479400635,-0.522075355052948,0.8603807687759399,0.8603807687759399,0.0,68.1240234375,50.0,43381.61328125,0.0,1016.6146850585938,1.0,279.7410888671875,282.6630859375,295.17999267578125,297.96142578125,293.1499938964844,293.1499938964844,280.04998779296875,37505.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440318703651428,1.0,0.0,0.0,3.5438451766967773,3.5438685417175293,8.379976179639925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.62939453125,0.0,1429.1767578125,1895.4371337890625,0.0,2879.4072265625,0.8827040791511536,1.0,0.0,3.0,1.0,0.0
12400140,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099410772323608,0.2593705654144287,0.2338008433580398,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002968907356262,0.3262916505336761,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365621209144592,0.2799335718154907,0.1959865689277649,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535784125328064,0.2935632169246673,0.2783872783184051,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356382250785828,0.2006013393402099,0.9051267504692078,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,295.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202532172203064,0.0879526510834693,0.0879526510834693,1.0,1.0,-2.3283355236053467,0.0122606102377176,2.316074848175049,-0.5136263370513916,0.8534433245658875,0.8534433245658875,0.0,63.691776275634766,70.0,41858.60546875,0.0,973.4795532226562,1.0,280.0405578613281,282.8983764648437,295.20269775390625,297.8807067871094,293.1499938964844,293.1499938964844,280.3500061035156,37276.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259499073028564,1.0,0.0,0.0,3.494943857192993,3.494966506958008,8.150302051035396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.54638671875,0.0,1376.550537109375,1895.4371337890625,0.0,2710.7763671875,0.8716919422149658,1.0,0.0,3.0,1.0,0.0
12400200,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099410772323608,0.2593705654144287,0.2338008433580398,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002968907356262,0.3262916505336761,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365621209144592,0.2799335718154907,0.1959865689277649,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535784125328064,0.2935632169246673,0.2783872783184051,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356382250785828,0.2006013393402099,0.9051267504692078,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,295.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202532172203064,0.0879526510834693,0.0879526510834693,1.0,1.0,-2.3283355236053467,0.0122606102377176,2.316074848175049,-0.5136263370513916,0.8534433245658875,0.8534433245658875,0.0,63.691776275634766,70.0,41858.60546875,0.0,973.4795532226562,1.0,280.0405578613281,282.8983764648437,295.20269775390625,297.8807067871094,293.1499938964844,293.1499938964844,280.3500061035156,37276.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259499073028564,1.0,0.0,0.0,3.494943857192993,3.494966506958008,8.150302051035396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.54638671875,0.0,1376.550537109375,1895.4371337890625,0.0,2710.7763671875,0.8716919422149658,1.0,0.0,3.0,1.0,0.0
12400260,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078483581542968,0.2603074014186859,0.2345418334007263,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111474990844727,0.3293884992599487,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354819059371948,0.2818887829780578,0.1972564458847046,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514604210853576,0.2946695387363434,0.2793186604976654,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340026140213013,0.2013521194458007,0.9080018997192384,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,295.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231341481208801,0.0927541553974151,0.0927541553974151,1.0,1.0,-2.3390071392059326,0.0166436042636632,2.3223636150360107,-0.5119840502738953,0.8499009609222412,0.8499009609222412,0.0,64.54417419433594,90.0,40827.25390625,0.0,987.9990234375,1.0,280.34014892578125,283.1549377441406,295.22869873046875,297.8324584960937,293.1499938964844,293.1499938964844,280.6499938964844,36944.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114290833473206,1.0,0.0,0.0,3.4581527709960938,3.4581751823425293,7.979609790709219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.82568359375,0.0,1336.7122802734375,1895.4371337890625,0.0,2576.35986328125,0.8632948398590088,1.0,0.0,3.0,1.0,0.0
12400320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078483581542968,0.2603074014186859,0.2345418334007263,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111474990844727,0.3293884992599487,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354819059371948,0.2818887829780578,0.1972564458847046,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514604210853576,0.2946695387363434,0.2793186604976654,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340026140213013,0.2013521194458007,0.9080018997192384,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,295.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231341481208801,0.0927541553974151,0.0927541553974151,1.0,1.0,-2.3390071392059326,0.0166436042636632,2.3223636150360107,-0.5119840502738953,0.8499009609222412,0.8499009609222412,0.0,64.54417419433594,90.0,40827.25390625,0.0,987.9990234375,1.0,280.34014892578125,283.1549377441406,295.22869873046875,297.8324584960937,293.1499938964844,293.1499938964844,280.6499938964844,36944.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114290833473206,1.0,0.0,0.0,3.4581527709960938,3.4581751823425293,7.979609790709219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.82568359375,0.0,1336.7122802734375,1895.4371337890625,0.0,2576.35986328125,0.8632948398590088,1.0,0.0,3.0,1.0,0.0
12400380,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.888741135597229,0.261682391166687,0.2358330190181732,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178082585334778,0.3521928191184997,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.914648711681366,0.2843371331691742,0.1990000158548355,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294671416282654,0.296241283416748,0.2808553874492645,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182849884033203,0.2024507224559784,0.9133623242378236,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,295.4811096191406,297.3292541503906,284.8190612792969,1.0,0.433100163936615,0.0975556597113609,0.0975556597113609,1.0,1.0,-2.378312349319458,0.0227207094430923,2.3555915355682373,-0.5148026943206787,0.8500750660896301,0.8500750660896301,0.0,69.8978500366211,108.0,40152.91015625,0.0,1051.51513671875,1.0,280.63983154296875,283.4244384765625,295.25567626953125,297.8125915527344,293.1499938964844,293.1499938964844,280.95001220703125,36527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009306192398071,1.0,0.0,0.0,3.4369966983795166,3.437018871307373,7.882274530857103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.72509765625,0.0,1312.56884765625,1895.4371337890625,0.0,2479.9365234375,0.8582890033721924,1.0,0.0,3.0,1.0,0.0
12400440,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.888741135597229,0.261682391166687,0.2358330190181732,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178082585334778,0.3521928191184997,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.914648711681366,0.2843371331691742,0.1990000158548355,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294671416282654,0.296241283416748,0.2808553874492645,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182849884033203,0.2024507224559784,0.9133623242378236,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,295.4811096191406,297.3292541503906,284.8190612792969,1.0,0.433100163936615,0.0975556597113609,0.0975556597113609,1.0,1.0,-2.378312349319458,0.0227207094430923,2.3555915355682373,-0.5148026943206787,0.8500750660896301,0.8500750660896301,0.0,69.8978500366211,108.0,40152.91015625,0.0,1051.51513671875,1.0,280.63983154296875,283.4244384765625,295.25567626953125,297.8125915527344,293.1499938964844,293.1499938964844,280.95001220703125,36527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009306192398071,1.0,0.0,0.0,3.4369966983795166,3.437018871307373,7.882274530857103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.72509765625,0.0,1312.56884765625,1895.4371337890625,0.0,2479.9365234375,0.8582890033721924,1.0,0.0,3.0,1.0,0.0
12400500,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8761702179908752,0.2624728083610534,0.2366090416908264,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.5195097923278809,0.3684277534484863,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.901458740234375,0.2856806814670563,0.199986457824707,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9145638346672058,0.2971479296684265,0.2817808985710144,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8073368072509766,0.2030561566352844,0.9165451526641846,284.98638916015625,284.95001220703125,298.017822265625,292.298583984375,295.48553466796875,297.330078125,285.00244140625,1.0,0.4398641288280487,0.0999564081430435,0.0999564081430435,1.0,1.0,-2.404862642288208,0.0265114903450012,2.378351211547852,-0.5169439911842346,0.8519833087921143,0.8519833087921143,0.0,73.85070037841797,108.0,39460.83203125,0.0,1096.91796875,1.0,280.8925476074219,283.6149597167969,295.2441711425781,297.7118530273437,293.1499938964844,293.1499938964844,280.95001220703125,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948095202445984,1.0,0.0,0.0,3.432492971420288,3.432514905929565,7.861630137995235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.21630859375,0.0,1306.445556640625,1895.4371337890625,0.0,2424.06787109375,0.8571497797966003,1.0,0.0,3.0,1.0,0.0
12400560,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8630964159965515,0.2633753716945648,0.2375359088182449,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9990000128746032,0.5203213691711426,0.3868295550346374,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.888172447681427,0.2871399223804474,0.201088860630989,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.8998952507972717,0.29816734790802,0.2828569114208221,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7950490713119507,0.2037129998207092,0.9201416373252868,285.0819396972656,284.95001220703125,298.0341186523437,292.3014831542969,295.4852294921875,297.3249816894531,285.0877685546875,1.0,0.4475993514060974,0.1022391617298126,0.1022391617298126,1.0,1.0,-2.4350149631500244,0.0306978914886713,2.4043169021606445,-0.5195022821426392,0.8538745641708374,0.8538745641708374,0.0,78.51531219482422,126.0,39653.625,0.0,1150.3519287109375,1.0,280.939697265625,283.6929931640625,295.2779846191406,297.8035888671875,293.1499938964844,293.1499938964844,281.25,36073.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937424778938293,1.0,0.0,0.0,3.432997226715088,3.4330193996429443,7.863940822971927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.18701171875,0.0,1305.39453125,1895.4371337890625,0.0,2414.357666015625,0.8570461869239807,1.0,0.0,3.0,1.0,0.0
12400620,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370499014854431,0.2652902901172638,0.2395447045564651,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194657444953918,0.4290363788604736,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610494136810303,0.2902036309242248,0.2034428417682647,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.871117115020752,0.3003588914871216,0.2852198779582977,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.769625723361969,0.2050387114286422,0.9277303218841552,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,295.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653067588806152,0.1068046540021896,0.1068046540021896,1.0,1.0,-2.502910852432251,0.0408225618302822,2.4620883464813232,-0.5245423316955566,0.8611652851104736,0.8611652851104736,0.0,89.90681457519531,144.0,39246.921875,0.0,1279.0194091796875,1.0,281.23974609375,283.9548034667969,295.2933654785156,297.7948608398437,293.1499938964844,293.1499938964844,281.54998779296875,35618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886148691177368,1.0,0.0,0.0,3.446185111999512,3.446207046508789,7.924474516585178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.52294921875,0.0,1315.3216552734375,1895.4371337890625,0.0,2367.82177734375,0.8596136569976807,1.0,0.0,3.0,1.0,0.0
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370499014854431,0.2652902901172638,0.2395447045564651,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194657444953918,0.4290363788604736,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610494136810303,0.2902036309242248,0.2034428417682647,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.871117115020752,0.3003588914871216,0.2852198779582977,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.769625723361969,0.2050387114286422,0.9277303218841552,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,295.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653067588806152,0.1068046540021896,0.1068046540021896,1.0,1.0,-2.502910852432251,0.0408225618302822,2.4620883464813232,-0.5245423316955566,0.8611652851104736,0.8611652851104736,0.0,89.90681457519531,144.0,39246.921875,0.0,1279.0194091796875,1.0,281.23974609375,283.9548034667969,295.2933654785156,297.7948608398437,293.1499938964844,293.1499938964844,281.54998779296875,35618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886148691177368,1.0,0.0,0.0,3.446185111999512,3.446207046508789,7.924474516585178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.52294921875,0.0,1315.3216552734375,1895.4371337890625,0.0,2367.82177734375,0.8596136569976807,1.0,0.0,3.0,1.0,0.0
12400740,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128575086593628,0.267368882894516,0.2417864054441452,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159140825271606,0.4755450487136841,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8364038467407227,0.2934611737728119,0.2060007601976394,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8447893261909485,0.3027569055557251,0.2878691554069519,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462908029556274,0.2063937932252884,0.9358506798744202,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,295.4525756835937,297.266357421875,285.6064758300781,1.0,0.4850811064243316,0.1113701537251472,0.1113701537251472,1.0,1.0,-2.577491044998169,0.0535808689892292,2.52391004562378,-0.5284305214881897,0.8718191385269165,0.8718191385269165,0.0,103.62973022460938,132.0,38890.7265625,0.0,1433.2886962890625,1.0,281.5399780273437,284.2081298828125,295.3031616210937,297.7839660644531,293.1499938964844,293.1499938964844,281.8500061035156,35188.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845957279205322,1.0,0.0,0.0,3.475618839263916,3.475641250610352,8.060418963395932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.51953125,0.0,1341.8934326171875,1895.4371337890625,0.0,2331.499267578125,0.8658190965652466,1.0,0.0,3.0,1.0,0.0
12400800,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128575086593628,0.267368882894516,0.2417864054441452,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159140825271606,0.4755450487136841,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8364038467407227,0.2934611737728119,0.2060007601976394,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8447893261909485,0.3027569055557251,0.2878691554069519,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462908029556274,0.2063937932252884,0.9358506798744202,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,295.4525756835937,297.266357421875,285.6064758300781,1.0,0.4850811064243316,0.1113701537251472,0.1113701537251472,1.0,1.0,-2.577491044998169,0.0535808689892292,2.52391004562378,-0.5284305214881897,0.8718191385269165,0.8718191385269165,0.0,103.62973022460938,132.0,38890.7265625,0.0,1433.2886962890625,1.0,281.5399780273437,284.2081298828125,295.3031616210937,297.7839660644531,293.1499938964844,293.1499938964844,281.8500061035156,35188.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845957279205322,1.0,0.0,0.0,3.475618839263916,3.475641250610352,8.060418963395932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.51953125,0.0,1341.8934326171875,1895.4371337890625,0.0,2331.499267578125,0.8658190965652466,1.0,0.0,3.0,1.0,0.0
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886962890625,0.8026106953620911,0.2687700986862182,0.2432252615690231,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909240722656,0.995318591594696,0.5132521986961365,0.4872767031192779,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.8271334767341614,0.2956456542015075,0.2076683491468429,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.8347683548927307,0.3043716847896576,0.2895947694778442,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.7373133897781372,0.2072552889585495,0.940771758556366,285.7901611328125,284.95001220703125,298.1070556640625,292.3126220703125,295.4393310546875,297.2447509765625,285.7964172363281,1.0,0.4922496676445007,0.1141251400113105,0.1141251400113105,1.0,1.0,-2.6038997173309326,0.0617691650986671,2.542130708694458,-0.5255913734436035,0.8809500336647034,0.8809500336647034,0.0,110.09239196777344,132.0,38116.3515625,0.0,1496.683349609375,1.0,281.8183898925781,284.4076232910156,295.2860412597656,297.7025146484375,293.1499938964844,293.1499938964844,281.8500061035156,34914.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799214124679565,1.0,0.0,0.0,3.503182172775269,3.503204584121704,8.188771971617825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.82568359375,0.0,1368.0869140625,1895.4371337890625,0.0,2289.4345703125,0.8717643618583679,1.0,0.0,3.0,1.0,0.0
12400920,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.7986909747123718,0.2694506049156189,0.2439603805541992,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.9905035495758056,0.5128002762794495,0.4865102171897888,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8237370848655701,0.2967274188995361,0.2085140645503997,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8310574293136597,0.3051645159721374,0.2904644012451172,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.7339553236961365,0.2076736539602279,0.9431723952293396,285.8157958984375,284.95001220703125,298.1145324707031,292.3135681152344,295.4375305175781,297.2402038574219,285.8174133300781,1.0,0.4943625032901764,0.1155238673090934,0.1155238673090934,1.0,1.0,-2.608271360397339,0.0657845735549926,2.542486906051636,-0.5223671197891235,0.8851341009140015,0.8851341009140015,0.0,112.5739517211914,120.0,38146.140625,0.0,1513.91796875,1.0,281.8403625488281,284.4285583496094,295.3055114746094,297.7548828125,293.1499938964844,293.1499938964844,282.1499938964844,34827.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805709838867188,1.0,0.0,0.0,3.5189554691314697,3.5189781188964844,8.262678079518082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.55029296875,0.0,1383.7474365234375,1895.4371337890625,0.0,2295.268310546875,0.87518709897995,1.0,0.0,3.0,1.0,0.0
12400980,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990649342536926,0.2715297043323517,0.2458358108997345,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.9890387058258056,0.5140740871429443,0.4868787825107574,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249253630638123,0.3000090718269348,0.2108049392700195,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314509391784668,0.3075650930404663,0.2927433848381042,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339608669281006,0.2090078741312027,0.9491498470306396,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,295.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969938397407532,0.1196775808930397,0.1196775808930397,1.0,1.0,-2.6236393451690674,0.078737199306488,2.5449020862579346,-0.5128421187400818,0.9006772637367249,0.9006772637367249,0.0,113.96818542480467,108.0,37328.64453125,0.0,1541.0821533203125,1.0,282.1407775878906,284.6358337402344,295.29791259765625,297.6996765136719,293.1499938964844,293.1499938964844,282.45001220703125,34554.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742972373962402,1.0,0.0,0.0,3.5723838806152344,3.572406768798828,8.51548747959896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.748046875,0.0,1437.9317626953125,1895.4371337890625,0.0,2239.092529296875,0.8869130611419678,1.0,0.0,3.0,1.0,0.0
12401040,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990649342536926,0.2715297043323517,0.2458358108997345,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.9890387058258056,0.5140740871429443,0.4868787825107574,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249253630638123,0.3000090718269348,0.2108049392700195,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314509391784668,0.3075650930404663,0.2927433848381042,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339608669281006,0.2090078741312027,0.9491498470306396,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,295.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969938397407532,0.1196775808930397,0.1196775808930397,1.0,1.0,-2.6236393451690674,0.078737199306488,2.5449020862579346,-0.5128421187400818,0.9006772637367249,0.9006772637367249,0.0,113.96818542480467,108.0,37328.64453125,0.0,1541.0821533203125,1.0,282.1407775878906,284.6358337402344,295.29791259765625,297.6996765136719,293.1499938964844,293.1499938964844,282.45001220703125,34554.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742972373962402,1.0,0.0,0.0,3.5723838806152344,3.572406768798828,8.51548747959896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.748046875,0.0,1437.9317626953125,1895.4371337890625,0.0,2239.092529296875,0.8869130611419678,1.0,0.0,3.0,1.0,0.0
12401100,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.8038234710693359,0.2726069688796997,0.2466915547847747,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387634277344,0.9931902289390564,0.5154704451560974,0.4878918528556824,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.8298120498657227,0.3016974031925201,0.2118951231241226,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.8359875082969666,0.3087968528270721,0.2937979996204376,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.737773060798645,0.209732100367546,0.951888620853424,286.1375732421875,284.95001220703125,298.1428527832031,292.3165283203125,295.4527587890625,297.25146484375,286.1475830078125,1.0,0.4968337714672088,0.1217544451355934,0.1217544451355934,1.0,1.0,-2.6317524909973145,0.0857285782694816,2.5460238456726074,-0.5076563358306885,0.9098895788192748,0.9098895788192748,0.0,112.3581771850586,108.0,36504.328125,0.0,1545.01220703125,1.0,282.3969116210937,284.8006896972656,295.2699890136719,297.5756530761719,293.1499938964844,293.1499938964844,282.45001220703125,34429.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682247757911682,1.0,0.0,0.0,3.602070569992065,3.6020939350128174,8.657604553263809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.4453125,0.0,1468.896240234375,1895.4371337890625,0.0,2185.09033203125,0.8934946656227112,1.0,0.0,3.0,1.0,0.0
12401160,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884155273437,0.8109807968139648,0.2737722098827362,0.2476165443658828,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.9990000128746032,0.5171892642974854,0.4888645708560943,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8370940685272217,0.3034728169441223,0.2130346298217773,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.8429638147354126,0.310100644826889,0.2948998808860779,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.7437315583229065,0.2105295658111572,0.954819917678833,286.1887512207031,284.95001220703125,298.1504211425781,292.3171081542969,295.4613037109375,297.26031494140625,286.19024658203125,1.0,0.496008962392807,0.1236822977662086,0.1236822977662086,1.0,1.0,-2.640251874923706,0.0925862714648246,2.547665596008301,-0.5026223659515381,0.918710470199585,0.918710470199585,0.0,109.6744384765625,96.0,36565.1640625,0.0,1544.6580810546875,1.0,282.4413146972656,284.8441467285156,295.29364013671875,297.6480407714844,293.1499938964844,293.1499938964844,282.1499938964844,34337.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667374014854431,1.0,0.0,0.0,3.633896350860596,3.633919954299927,8.811267662167666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.09521484375,0.0,1502.9388427734375,1895.4371337890625,0.0,2171.921875,0.9005270004272461,1.0,0.0,3.0,1.0,0.0
12401220,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.8211803436279297,0.2746567726135254,0.2486896961927414,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.9990000128746032,0.5207804441452026,0.4736530780792236,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8486688137054443,0.305824339389801,0.2148303091526031,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.8539447784423828,0.3115859925746918,0.2964960932731628,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.7530861496925354,0.2113470137119293,0.9589077830314636,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,295.4716796875,297.2702941894531,285.99029541015625,1.0,0.4915435016155243,0.1275380104780197,0.1275380104780197,1.0,1.0,-2.632251501083374,0.1051194965839386,2.527132034301758,-0.4879627823829651,0.9311356544494628,0.9311356544494628,0.0,105.0776596069336,84.0,37802.28125,0.0,1512.910888671875,1.0,282.15771484375,284.6103210449219,295.3851623535156,297.8881530761719,293.1499938964844,293.1499938964844,281.8500061035156,34482.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849615216255188,1.0,0.0,0.0,3.691368579864502,3.691392660140991,9.092181585401704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.3291015625,0.0,1568.1981201171875,1895.4371337890625,0.0,2334.799072265625,0.9134892821311952,1.0,0.0,3.0,1.0,0.0
12401280,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.8211803436279297,0.2746567726135254,0.2486896961927414,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.9990000128746032,0.5207804441452026,0.4736530780792236,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8486688137054443,0.305824339389801,0.2148303091526031,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.8539447784423828,0.3115859925746918,0.2964960932731628,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.7530861496925354,0.2113470137119293,0.9589077830314636,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,295.4716796875,297.2702941894531,285.99029541015625,1.0,0.4915435016155243,0.1275380104780197,0.1275380104780197,1.0,1.0,-2.632251501083374,0.1051194965839386,2.527132034301758,-0.4879627823829651,0.9311356544494628,0.9311356544494628,0.0,105.0776596069336,84.0,37802.28125,0.0,1512.910888671875,1.0,282.15771484375,284.6103210449219,295.3851623535156,297.8881530761719,293.1499938964844,293.1499938964844,281.8500061035156,34482.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849615216255188,1.0,0.0,0.0,3.691368579864502,3.691392660140991,9.092181585401704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.3291015625,0.0,1568.1981201171875,1895.4371337890625,0.0,2334.799072265625,0.9134892821311952,1.0,0.0,3.0,1.0,0.0
12401340,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.832068920135498,0.2741098403930664,0.2482800781726837,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.5254168510437012,0.4532660543918609,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.8620131015777588,0.3069742619991302,0.215660810470581,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.866705060005188,0.3118439614772796,0.2967956364154815,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638919353485107,0.2112379670143127,0.958419382572174,285.75616455078125,284.95001220703125,298.17108154296875,292.3176574707031,295.4799194335937,297.2784729003906,285.752197265625,1.0,0.4840786457061767,0.1313937306404113,0.1313937306404113,1.0,1.0,-2.608073711395264,0.1166957095265388,2.49137806892395,-0.4708667993545532,0.940033793449402,0.940033793449402,0.0,99.2058334350586,72.0,38992.53515625,0.0,1453.884765625,1.0,281.85772705078125,284.355712890625,295.3885192871094,297.98663330078125,293.1499938964844,293.1499938964844,281.54998779296875,34738.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026789426803589,1.0,0.0,0.0,3.739131212234497,3.739156007766724,9.32899183681002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.2421875,0.0,1624.9400634765625,1895.4371337890625,0.0,2495.943603515625,0.9243829250335692,1.0,0.0,3.0,1.0,0.0
12401400,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.832068920135498,0.2741098403930664,0.2482800781726837,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.5254168510437012,0.4532660543918609,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.8620131015777588,0.3069742619991302,0.215660810470581,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.866705060005188,0.3118439614772796,0.2967956364154815,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.7638919353485107,0.2112379670143127,0.958419382572174,285.75616455078125,284.95001220703125,298.17108154296875,292.3176574707031,295.4799194335937,297.2784729003906,285.752197265625,1.0,0.4840786457061767,0.1313937306404113,0.1313937306404113,1.0,1.0,-2.608073711395264,0.1166957095265388,2.49137806892395,-0.4708667993545532,0.940033793449402,0.940033793449402,0.0,99.2058334350586,72.0,38992.53515625,0.0,1453.884765625,1.0,281.85772705078125,284.355712890625,295.3885192871094,297.98663330078125,293.1499938964844,293.1499938964844,281.54998779296875,34738.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026789426803589,1.0,0.0,0.0,3.739131212234497,3.739156007766724,9.32899183681002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.2421875,0.0,1624.9400634765625,1895.4371337890625,0.0,2495.943603515625,0.9243829250335692,1.0,0.0,3.0,1.0,0.0
12401460,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455238342285156,0.2728150486946106,0.247045949101448,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313147902488708,0.4285857677459717,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.878740668296814,0.307468980550766,0.215934470295906,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827214241027832,0.3113566637039184,0.2962643206119537,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.777408242225647,0.2105295807123184,0.9547613263130188,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,295.48992919921875,297.2901306152344,285.50250244140625,1.0,0.4741968810558319,0.1350839287042617,0.1350839287042617,1.0,1.0,-2.572240114212036,0.126535102725029,2.4457051753997803,-0.4529413282871246,0.9455113410949708,0.9455113410949708,0.0,92.18038940429688,75.0,39984.15234375,0.0,1375.692626953125,1.0,281.557373046875,284.09393310546875,295.3684997558594,298.0329284667969,293.1499938964844,293.1499938964844,281.25,35033.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157670497894287,1.0,0.0,0.0,3.775900840759277,3.775925874710083,9.51337142396369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.22998046875,0.0,1670.324462890625,1895.4371337890625,0.0,2616.399658203125,0.9328414797782898,1.0,0.0,3.0,1.0,0.0
12401520,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455238342285156,0.2728150486946106,0.247045949101448,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313147902488708,0.4285857677459717,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.878740668296814,0.307468980550766,0.215934470295906,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827214241027832,0.3113566637039184,0.2962643206119537,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.777408242225647,0.2105295807123184,0.9547613263130188,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,295.48992919921875,297.2901306152344,285.50250244140625,1.0,0.4741968810558319,0.1350839287042617,0.1350839287042617,1.0,1.0,-2.572240114212036,0.126535102725029,2.4457051753997803,-0.4529413282871246,0.9455113410949708,0.9455113410949708,0.0,92.18038940429688,75.0,39984.15234375,0.0,1375.692626953125,1.0,281.557373046875,284.09393310546875,295.3684997558594,298.0329284667969,293.1499938964844,293.1499938964844,281.25,35033.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157670497894287,1.0,0.0,0.0,3.775900840759277,3.775925874710083,9.51337142396369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.22998046875,0.0,1670.324462890625,1895.4371337890625,0.0,2616.399658203125,0.9328414797782898,1.0,0.0,3.0,1.0,0.0
12401580,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533526659011841,0.2711533606052398,0.2455016076564788,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.537693977355957,0.4138769805431366,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.889373779296875,0.3076333701610565,0.2159993350505828,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924086689949036,0.3104492425918579,0.295364111661911,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.785332441329956,0.2094918936491012,0.949809193611145,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,295.5003662109375,297.3034362792969,285.2601318359375,1.0,0.4679986834526062,0.1387741267681121,0.1387741267681121,1.0,1.0,-2.545740365982056,0.13675557076931,2.408984661102295,-0.4370433688163757,0.9477514028549194,0.9477514028549194,0.0,87.97354888916016,78.0,40980.91015625,0.0,1323.4427490234375,1.0,281.25714111328125,283.8383178710937,295.3519287109375,298.0727844238281,293.1499938964844,293.1499938964844,280.95001220703125,35337.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255437612533569,1.0,0.0,0.0,3.80133867263794,3.801363945007324,9.6419830697414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.865234375,0.0,1702.98291015625,1895.4371337890625,0.0,2707.0029296875,0.9387607574462892,1.0,0.0,3.0,1.0,0.0
12401640,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8533526659011841,0.2711533606052398,0.2455016076564788,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.537693977355957,0.4138769805431366,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.889373779296875,0.3076333701610565,0.2159993350505828,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924086689949036,0.3104492425918579,0.295364111661911,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.785332441329956,0.2094918936491012,0.949809193611145,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,295.5003662109375,297.3034362792969,285.2601318359375,1.0,0.4679986834526062,0.1387741267681121,0.1387741267681121,1.0,1.0,-2.545740365982056,0.13675557076931,2.408984661102295,-0.4370433688163757,0.9477514028549194,0.9477514028549194,0.0,87.97354888916016,78.0,40980.91015625,0.0,1323.4427490234375,1.0,281.25714111328125,283.8383178710937,295.3519287109375,298.0727844238281,293.1499938964844,293.1499938964844,280.95001220703125,35337.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255437612533569,1.0,0.0,0.0,3.80133867263794,3.801363945007324,9.6419830697414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.865234375,0.0,1702.98291015625,1895.4371337890625,0.0,2707.0029296875,0.9387607574462892,1.0,0.0,3.0,1.0,0.0
