time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8553014993667603,0.2702689170837402,0.2447144091129303,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.5404711365699768,0.4096675217151642,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8925296068191528,0.3076613843441009,0.2160213738679886,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8950276970863342,0.3099100589752197,0.2948655188083648,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7873325347900391,0.208900511264801,0.947156012058258,285.0999450683594,284.95001220703125,298.174072265625,292.3149719238281,295.5028076171875,297.3070373535156,285.0871887207031,1.0,0.4658506512641907,0.1406192332506179,0.1406192332506179,1.0,1.0,-2.535973072052002,0.1420148462057113,2.393958330154419,-0.4296615421772003,0.9471756219863892,0.9471756219863892,0.0,86.72126007080078,78.0,41968.51953125,0.0,1305.7161865234375,1.0,280.99725341796875,283.6496276855469,295.371826171875,298.20001220703125,293.1499938964844,293.1499938964844,280.95001220703125,35494.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322622776031494,1.0,0.0,0.0,3.8101072311401367,3.8101327419281006,9.686517614682089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.20263671875,0.0,1714.7486572265625,1895.4371337890625,0.0,2769.515380859375,0.940806806087494,1.0,0.0,3.0,1.0,0.0
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8559394478797913,0.2693149149417877,0.2438359707593917,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.5428439974784851,0.4072652459144592,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8942697644233704,0.3076182901859283,0.2159762233495712,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8962133526802063,0.3092849254608154,0.2942681312561035,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7880638837814331,0.2082359790802002,0.9441558122634888,285.0304260253906,284.95001220703125,298.1714782714844,292.31402587890625,295.502685546875,297.3075561523437,285.0274658203125,1.0,0.4642073810100555,0.1424526423215866,0.1424526423215866,1.0,1.0,-2.5276520252227783,0.1472481191158294,2.380403995513916,-0.4226199984550476,0.9469614028930664,0.9469614028930664,0.0,85.92046356201172,81.0,41986.5390625,0.0,1291.8553466796875,1.0,280.9569091796875,283.5906982421875,295.3443298339844,298.12353515625,293.1499938964844,293.1499938964844,280.6499938964844,35632.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341862559318542,1.0,0.0,0.0,3.8158113956451416,3.8158369064331055,9.715543001220794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.8759765625,0.0,1722.7139892578125,1895.4371337890625,0.0,2787.448974609375,0.9422070384025574,1.0,0.0,3.0,1.0,0.0
12401820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546469211578369,0.267364352941513,0.2421073317527771,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464972853660583,0.4062565863132477,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949127793312073,0.3074770271778106,0.2158926278352737,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956770896911621,0.3079311549663543,0.2930284142494201,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869344353675842,0.20679971575737,0.9378846287727356,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,295.4965209960937,297.3020935058594,284.8019104003906,1.0,0.4621670246124267,0.146119475364685,0.146119475364685,1.0,1.0,-2.5152342319488525,0.1576987504959106,2.3575356006622314,-0.4094890058040619,0.9432058334350586,0.9432058334350586,0.0,85.29046630859375,84.0,42977.0234375,0.0,1273.7335205078125,1.0,280.65692138671875,283.3497314453125,295.34014892578125,298.1788330078125,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424884676933289,1.0,0.0,0.0,3.819498300552368,3.819524049758911,9.73432634054916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.923828125,0.0,1729.453125,1895.4371337890625,0.0,2864.973876953125,0.9432217478752136,1.0,0.0,3.0,1.0,0.0
12401880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546469211578369,0.267364352941513,0.2421073317527771,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464972853660583,0.4062565863132477,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949127793312073,0.3074770271778106,0.2158926278352737,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956770896911621,0.3079311549663543,0.2930284142494201,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869344353675842,0.20679971575737,0.9378846287727356,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,295.4965209960937,297.3020935058594,284.8019104003906,1.0,0.4621670246124267,0.146119475364685,0.146119475364685,1.0,1.0,-2.5152342319488525,0.1576987504959106,2.3575356006622314,-0.4094890058040619,0.9432058334350586,0.9432058334350586,0.0,85.29046630859375,84.0,42977.0234375,0.0,1273.7335205078125,1.0,280.65692138671875,283.3497314453125,295.34014892578125,298.1788330078125,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424884676933289,1.0,0.0,0.0,3.819498300552368,3.819524049758911,9.73432634054916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.923828125,0.0,1729.453125,1895.4371337890625,0.0,2864.973876953125,0.9432217478752136,1.0,0.0,3.0,1.0,0.0
12401940,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505101799964905,0.2653139233589172,0.2403204292058944,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486840009689331,0.4093417525291443,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924064040184021,0.3072375059127807,0.2157628089189529,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8919255137443542,0.3064172565937042,0.2916669845581054,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829408645629883,0.2052089422941208,0.9310624599456788,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,295.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613843262195587,0.1497863084077835,0.1497863084077835,1.0,1.0,-2.506802797317505,0.167882964015007,2.338919878005981,-0.3975052237510681,0.936559796333313,0.936559796333313,0.0,85.68521881103516,87.0,43939.83203125,0.0,1265.018310546875,1.0,280.35693359375,283.1147155761719,295.33642578125,298.2340393066406,293.1499938964844,293.1499938964844,280.04998779296875,36217.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505656719207764,1.0,0.0,0.0,3.8123488426208496,3.8123743534088135,9.697918130768812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.67919921875,0.0,1723.100830078125,1895.4371337890625,0.0,2940.569580078125,0.9417999386787416,1.0,0.0,3.0,1.0,0.0
12402000,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505101799964905,0.2653139233589172,0.2403204292058944,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486840009689331,0.4093417525291443,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924064040184021,0.3072375059127807,0.2157628089189529,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8919255137443542,0.3064172565937042,0.2916669845581054,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829408645629883,0.2052089422941208,0.9310624599456788,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,295.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613843262195587,0.1497863084077835,0.1497863084077835,1.0,1.0,-2.506802797317505,0.167882964015007,2.338919878005981,-0.3975052237510681,0.936559796333313,0.936559796333313,0.0,85.68521881103516,87.0,43939.83203125,0.0,1265.018310546875,1.0,280.35693359375,283.1147155761719,295.33642578125,298.2340393066406,293.1499938964844,293.1499938964844,280.04998779296875,36217.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505656719207764,1.0,0.0,0.0,3.8123488426208496,3.8123743534088135,9.697918130768812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.67919921875,0.0,1723.100830078125,1895.4371337890625,0.0,2940.569580078125,0.9417999386787416,1.0,0.0,3.0,1.0,0.0
12402060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548517227172852,0.2673068046569824,0.2413273751735687,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5550010204315186,0.4046499133110046,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989357352256775,0.3111872375011444,0.2178641110658645,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972188234329224,0.3091400265693664,0.293334037065506,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884262800216675,0.208104208111763,0.9393517971038818,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,295.4977111816406,297.3116149902344,284.3920593261719,1.0,0.4623415172100067,0.1532897055149078,0.1532897055149078,1.0,1.0,-2.516843318939209,0.179094135761261,2.3377492427825928,-0.388814628124237,0.9274935126304626,0.9274935126304626,0.0,84.98421478271484,90.0,45152.59375,0.0,1274.2945556640625,1.0,280.0570373535156,282.9024353027344,295.33447265625,298.2990417480469,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587176203727722,1.0,0.0,0.0,3.794367074966431,3.7943925857543945,9.606649200577522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.10009765625,0.0,1703.72802734375,1895.4371337890625,0.0,3016.978271484375,0.9379474520683287,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548517227172852,0.2673068046569824,0.2413273751735687,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5550010204315186,0.4046499133110046,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989357352256775,0.3111872375011444,0.2178641110658645,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972188234329224,0.3091400265693664,0.293334037065506,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884262800216675,0.208104208111763,0.9393517971038818,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,295.4977111816406,297.3116149902344,284.3920593261719,1.0,0.4623415172100067,0.1532897055149078,0.1532897055149078,1.0,1.0,-2.516843318939209,0.179094135761261,2.3377492427825928,-0.388814628124237,0.9274935126304626,0.9274935126304626,0.0,84.98421478271484,90.0,45152.59375,0.0,1274.2945556640625,1.0,280.0570373535156,282.9024353027344,295.33447265625,298.2990417480469,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587176203727722,1.0,0.0,0.0,3.794367074966431,3.7943925857543945,9.606649200577522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.10009765625,0.0,1703.72802734375,1895.4371337890625,0.0,3016.978271484375,0.9379474520683287,1.0,0.0,3.0,1.0,0.0
12402180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547044396400452,0.2672466933727264,0.2416370064020156,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5601304173469543,0.405383437871933,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.900779664516449,0.3132452070713043,0.2195643186569214,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978785276412964,0.3099725842475891,0.2944949865341186,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899377942085266,0.2092749178409576,0.9463242888450624,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,295.5002746582031,297.3197631835937,284.2128295898437,1.0,0.4645704627037048,0.1567931026220321,0.1567931026220321,1.0,1.0,-2.529914140701294,0.1899574548006057,2.339956521987915,-0.3808940351009369,0.9161736965179444,0.9161736965179444,0.0,85.57501983642578,93.0,46351.2890625,0.0,1292.9534912109375,1.0,279.7572021484375,282.7001953125,295.33477783203125,298.3744812011719,293.1499938964844,293.1499938964844,279.45001220703125,36795.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867785632610321,1.0,0.0,0.0,3.765733480453491,3.765758752822876,9.462206662647076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.75048828125,0.0,1671.9222412109375,1895.4371337890625,0.0,3102.037841796875,0.9317081570625304,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547044396400452,0.2672466933727264,0.2416370064020156,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5601304173469543,0.405383437871933,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.900779664516449,0.3132452070713043,0.2195643186569214,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.8978785276412964,0.3099725842475891,0.2944949865341186,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899377942085266,0.2092749178409576,0.9463242888450624,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,295.5002746582031,297.3197631835937,284.2128295898437,1.0,0.4645704627037048,0.1567931026220321,0.1567931026220321,1.0,1.0,-2.529914140701294,0.1899574548006057,2.339956521987915,-0.3808940351009369,0.9161736965179444,0.9161736965179444,0.0,85.57501983642578,93.0,46351.2890625,0.0,1292.9534912109375,1.0,279.7572021484375,282.7001953125,295.33477783203125,298.3744812011719,293.1499938964844,293.1499938964844,279.45001220703125,36795.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867785632610321,1.0,0.0,0.0,3.765733480453491,3.765758752822876,9.462206662647076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.75048828125,0.0,1671.9222412109375,1895.4371337890625,0.0,3102.037841796875,0.9317081570625304,1.0,0.0,3.0,1.0,0.0
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08013916015625,0.8526244163513184,0.2668752372264862,0.241434708237648,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.07733154296875,0.9990000128746032,0.5619533658027649,0.4080935716629028,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790100097656,0.8995282053947449,0.3139247596263885,0.2201397866010666,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.8960104584693909,0.3100061118602752,0.2946723997592926,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.7885671257972717,0.2094539850950241,0.9478392601013184,284.0779724121094,284.95001220703125,298.10955810546875,292.30047607421875,295.4969787597656,297.31805419921875,284.0679626464844,1.0,0.4659185409545898,0.1585447937250137,0.1585447937250137,1.0,1.0,-2.535652637481689,0.1949720978736877,2.3406805992126465,-0.3771839141845703,0.9090697765350342,0.9090697765350342,0.0,86.35421752929688,93.0,47373.19921875,0.0,1303.4459228515625,1.0,279.4984436035156,282.5367736816406,295.3559875488281,298.5118713378906,293.1499938964844,293.1499938964844,279.45001220703125,36960.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745347857475281,1.0,0.0,0.0,3.747347593307495,3.747372627258301,9.370035627398464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.50244140625,0.0,1651.5684814453125,1895.4371337890625,0.0,3165.343994140625,0.9276579022407532,1.0,0.0,3.0,1.0,0.0
12402360,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.035400390625,0.8495221734046936,0.2663300037384033,0.2410185933113098,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.9990000128746032,0.5632121562957764,0.4120148718357086,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8971463441848755,0.3144213557243347,0.2205469757318496,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8930102586746216,0.3098398447036743,0.2946129739284515,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.7860933542251587,0.2094141393899917,0.9482139945030212,284.0352783203125,284.95001220703125,298.1009521484375,292.2982482910156,295.4904479980469,297.3121337890625,284.0349426269531,1.0,0.467350035905838,0.1602047532796859,0.1602047532796859,1.0,1.0,-2.5407330989837646,0.1994696259498596,2.3412632942199707,-0.3738441467285156,0.9024900794029236,0.9024900794029236,0.0,87.38220977783203,96.0,47435.87890625,0.0,1314.2352294921875,1.0,279.4573974609375,282.50152587890625,295.33038330078125,298.4401550292969,293.1499938964844,293.1499938964844,279.1499938964844,37110.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767898082733154,1.0,0.0,0.0,3.725451707839966,3.725476741790772,9.260856472792512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.3525390625,0.0,1627.22265625,1895.4371337890625,0.0,3186.489013671875,0.9228882789611816,1.0,0.0,3.0,1.0,0.0
12402420,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.8421425223350525,0.2650344371795654,0.2400072664022445,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5643646717071533,0.4216615259647369,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.890937328338623,0.3151729702949524,0.2211920768022537,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855348825454712,0.3092164695262909,0.2942059636116028,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795913219451904,0.208946093916893,0.9471098184585572,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,295.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703773260116577,0.163524642586708,0.163524642586708,1.0,1.0,-2.5500688552856445,0.207616239786148,2.3424525260925293,-0.3678433895111084,0.8865224719047546,0.8865224719047546,0.0,89.84140014648438,99.0,48411.47265625,0.0,1336.6461181640625,1.0,279.1578369140625,282.3092346191406,295.3222351074219,298.4949951171875,293.1499938964844,293.1499938964844,279.45001220703125,37457.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850340247154236,1.0,0.0,0.0,3.672234058380127,3.6722586154937744,8.998165981211059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.0576171875,0.0,1569.017578125,1895.4371337890625,0.0,3263.737060546875,0.9112229943275452,1.0,0.0,3.0,1.0,0.0
12402480,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.8421425223350525,0.2650344371795654,0.2400072664022445,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.5643646717071533,0.4216615259647369,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.890937328338623,0.3151729702949524,0.2211920768022537,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855348825454712,0.3092164695262909,0.2942059636116028,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795913219451904,0.208946093916893,0.9471098184585572,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,295.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703773260116577,0.163524642586708,0.163524642586708,1.0,1.0,-2.5500688552856445,0.207616239786148,2.3424525260925293,-0.3678433895111084,0.8865224719047546,0.8865224719047546,0.0,89.84140014648438,99.0,48411.47265625,0.0,1336.6461181640625,1.0,279.1578369140625,282.3092346191406,295.3222351074219,298.4949951171875,293.1499938964844,293.1499938964844,279.45001220703125,37457.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850340247154236,1.0,0.0,0.0,3.672234058380127,3.6722586154937744,8.998165981211059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.0576171875,0.0,1569.017578125,1895.4371337890625,0.0,3263.737060546875,0.9112229943275452,1.0,0.0,3.0,1.0,0.0
12402540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360970616340637,0.2649785280227661,0.2396292090415954,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657587051391602,0.430752158164978,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859168291091919,0.3170523047447204,0.2222643792629242,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791374564170837,0.3095185756683349,0.2942262291908264,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738170027732849,0.2089734673500061,0.9465714693069458,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,295.4586486816406,297.28143310546875,284.08599853515625,1.0,0.4736305177211761,0.1668445467948913,0.1668445467948913,1.0,1.0,-2.5611979961395264,0.2149888277053833,2.346209049224853,-0.3630984127521515,0.8766320943832397,0.8766320943832397,0.0,92.27970886230467,102.0,47162.515625,0.0,1361.427001953125,1.0,279.442138671875,282.5508728027344,295.2441101074219,298.26715087890625,293.1499938964844,293.1499938964844,279.75,37389.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872148334980011,1.0,0.0,0.0,3.619276523590088,3.619300365447998,8.740510679672298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.767578125,0.0,1509.565185546875,1895.4371337890625,0.0,3142.9619140625,0.8994042873382568,1.0,0.0,3.0,1.0,0.0
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360970616340637,0.2649785280227661,0.2396292090415954,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657587051391602,0.430752158164978,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859168291091919,0.3170523047447204,0.2222643792629242,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791374564170837,0.3095185756683349,0.2942262291908264,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738170027732849,0.2089734673500061,0.9465714693069458,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,295.4586486816406,297.28143310546875,284.08599853515625,1.0,0.4736305177211761,0.1668445467948913,0.1668445467948913,1.0,1.0,-2.5611979961395264,0.2149888277053833,2.346209049224853,-0.3630984127521515,0.8766320943832397,0.8766320943832397,0.0,92.27970886230467,102.0,47162.515625,0.0,1361.427001953125,1.0,279.442138671875,282.5508728027344,295.2441101074219,298.26715087890625,293.1499938964844,293.1499938964844,279.75,37389.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872148334980011,1.0,0.0,0.0,3.619276523590088,3.619300365447998,8.740510679672298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.767578125,0.0,1509.565185546875,1895.4371337890625,0.0,3142.9619140625,0.8994042873382568,1.0,0.0,3.0,1.0,0.0
12402660,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330913186073303,0.2661066949367523,0.2404867261648178,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.9990000128746032,0.5685416460037231,0.4373101592063904,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.8840690851211548,0.3201289474964142,0.2242742180824279,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758236169815063,0.3109399676322937,0.2953992187976837,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.770768940448761,0.2098177671432495,0.9498053789138794,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,295.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773485064506531,0.1701908856630325,0.1701908856630325,1.0,1.0,-2.577813148498535,0.2227814495563507,2.355031728744507,-0.3591580092906952,0.8702191710472107,0.8702191710472107,0.0,94.35472106933594,105.0,45986.92578125,0.0,1391.9384765625,1.0,279.7413024902344,282.80987548828125,295.2320556640625,298.1642150878906,293.1499938964844,293.1499938964844,280.04998779296875,37162.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590894937515259,1.0,0.0,0.0,3.574802875518799,3.57482647895813,8.52702441989095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.3212890625,0.0,1459.62353515625,1895.4371337890625,0.0,3020.4658203125,0.8893513083457947,1.0,0.0,3.0,1.0,0.0
12402720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330913186073303,0.2661066949367523,0.2404867261648178,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.9990000128746032,0.5685416460037231,0.4373101592063904,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.8840690851211548,0.3201289474964142,0.2242742180824279,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758236169815063,0.3109399676322937,0.2953992187976837,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.770768940448761,0.2098177671432495,0.9498053789138794,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,295.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773485064506531,0.1701908856630325,0.1701908856630325,1.0,1.0,-2.577813148498535,0.2227814495563507,2.355031728744507,-0.3591580092906952,0.8702191710472107,0.8702191710472107,0.0,94.35472106933594,105.0,45986.92578125,0.0,1391.9384765625,1.0,279.7413024902344,282.80987548828125,295.2320556640625,298.1642150878906,293.1499938964844,293.1499938964844,280.04998779296875,37162.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590894937515259,1.0,0.0,0.0,3.574802875518799,3.57482647895813,8.52702441989095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.3212890625,0.0,1459.62353515625,1895.4371337890625,0.0,3020.4658203125,0.8893513083457947,1.0,0.0,3.0,1.0,0.0
12402780,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313418626785278,0.2677724361419678,0.241925373673439,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723790526390076,0.4429073631763458,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836112022399902,0.3238466084003448,0.2268004119396209,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739007115364075,0.3129760921001434,0.2972416877746582,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690695524215698,0.2111908346414566,0.9556636810302734,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,295.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815562665462494,0.1735372245311737,0.1735372245311737,1.0,1.0,-2.598551988601685,0.2314079254865646,2.3671441078186035,-0.3552964329719543,0.8670490980148315,0.8670490980148315,0.0,96.36905670166016,108.0,44915.71484375,0.0,1427.9862060546875,1.0,280.0409545898437,283.0658874511719,295.23443603515625,298.0963439941406,293.1499938964844,293.1499938964844,280.3500061035156,36849.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482593297958374,1.0,0.0,0.0,3.541926383972168,3.541949510574341,8.370903401555552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.6953125,0.0,1422.390869140625,1895.4371337890625,0.0,2918.9697265625,0.8818155527114868,1.0,0.0,3.0,1.0,0.0
12402840,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313418626785278,0.2677724361419678,0.241925373673439,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723790526390076,0.4429073631763458,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836112022399902,0.3238466084003448,0.2268004119396209,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739007115364075,0.3129760921001434,0.2972416877746582,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690695524215698,0.2111908346414566,0.9556636810302734,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,295.4631652832031,297.29815673828125,284.57373046875,1.0,0.4815562665462494,0.1735372245311737,0.1735372245311737,1.0,1.0,-2.598551988601685,0.2314079254865646,2.3671441078186035,-0.3552964329719543,0.8670490980148315,0.8670490980148315,0.0,96.36905670166016,108.0,44915.71484375,0.0,1427.9862060546875,1.0,280.0409545898437,283.0658874511719,295.23443603515625,298.0963439941406,293.1499938964844,293.1499938964844,280.3500061035156,36849.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482593297958374,1.0,0.0,0.0,3.541926383972168,3.541949510574341,8.370903401555552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.6953125,0.0,1422.390869140625,1895.4371337890625,0.0,2918.9697265625,0.8818155527114868,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8305873274803162,0.268707662820816,0.2427363693714141,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.9990000128746032,0.5745410323143005,0.4456917941570282,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8835241794586182,0.3258409202098846,0.2281604409217834,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8730958104133606,0.3141269087791443,0.2982949018478393,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.7684040069580078,0.2120022177696228,0.9591916799545288,284.7316589355469,284.95001220703125,298.0171813964844,292.2726745605469,295.46710205078125,297.3060913085937,284.7445373535156,1.0,0.4838267564773559,0.1752104014158249,0.1752104014158249,1.0,1.0,-2.6100096702575684,0.2359775453805923,2.374032020568848,-0.3533486425876617,0.8671522736549377,0.8671522736549377,0.0,97.4185562133789,108.0,43963.87890625,0.0,1447.8463134765625,1.0,280.2955627441406,283.2494201660156,295.212646484375,297.96759033203125,293.1499938964844,293.1499938964844,280.3500061035156,36662.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413534164428711,1.0,0.0,0.0,3.530198574066162,3.530221462249756,8.315561217386858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.47314453125,0.0,1408.71630859375,1895.4371337890625,0.0,2854.362548828125,0.8791109323501587,1.0,0.0,3.0,1.0,0.0
12402960,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8300716280937195,0.2697466611862182,0.2436763793230056,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9990000128746032,0.5768740177154541,0.4483127892017364,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.8836920857429504,0.3279535472393036,0.2296299636363983,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.8725388050079346,0.3153888285160064,0.2994817197322845,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.7679793238639832,0.2129100114107132,0.963241159915924,284.8089599609375,284.95001220703125,298.0072631835937,292.2693176269531,295.4720153808594,297.3153381347656,284.8127136230469,1.0,0.4862084984779358,0.1768154948949813,0.1768154948949813,1.0,1.0,-2.622344732284546,0.2406383603811264,2.3817062377929688,-0.3515094220638275,0.8670384287834167,0.8670384287834167,0.0,98.4646453857422,111.0,43936.22265625,0.0,1469.031982421875,1.0,280.3406982421875,283.316162109375,295.2353515625,298.0361328125,293.1499938964844,293.1499938964844,280.6499938964844,36489.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390238881111145,1.0,0.0,0.0,3.522523164749145,3.52254605293274,8.279441203740134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.06884765625,0.0,1399.45068359375,1895.4371337890625,0.0,2832.5966796875,0.8772358894348145,1.0,0.0,3.0,1.0,0.0
12403020,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289991021156311,0.2719353437423706,0.2456376850605011,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817610621452332,0.4538058638572693,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839868307113647,0.3323414325714111,0.2326706349849701,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714137077331543,0.3180633187294006,0.3019918501377105,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671765685081482,0.2148685157299041,0.972000002861023,285.04217529296875,284.95001220703125,297.98712158203125,292.26226806640625,295.4820861816406,297.334228515625,285.045654296875,1.0,0.4912410974502563,0.1800256818532943,0.1800256818532943,1.0,1.0,-2.648494243621826,0.2503723502159118,2.398121833801269,-0.3477440178394317,0.8700963258743286,0.8700963258743286,0.0,100.68616485595705,114.0,43035.82421875,0.0,1514.5625,1.0,280.6405639648437,283.5596618652344,295.23321533203125,297.9782409667969,293.1499938964844,293.1499938964844,280.95001220703125,36111.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307385444641113,1.0,0.0,0.0,3.517345666885376,3.5173685550689697,8.255120746980538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.37255859375,0.0,1391.33251953125,1895.4371337890625,0.0,2755.322021484375,0.8758009672164917,1.0,0.0,3.0,1.0,0.0
12403080,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289991021156311,0.2719353437423706,0.2456376850605011,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817610621452332,0.4538058638572693,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839868307113647,0.3323414325714111,0.2326706349849701,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714137077331543,0.3180633187294006,0.3019918501377105,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671765685081482,0.2148685157299041,0.972000002861023,285.04217529296875,284.95001220703125,297.98712158203125,292.26226806640625,295.4820861816406,297.334228515625,285.045654296875,1.0,0.4912410974502563,0.1800256818532943,0.1800256818532943,1.0,1.0,-2.648494243621826,0.2503723502159118,2.398121833801269,-0.3477440178394317,0.8700963258743286,0.8700963258743286,0.0,100.68616485595705,114.0,43035.82421875,0.0,1514.5625,1.0,280.6405639648437,283.5596618652344,295.23321533203125,297.9782409667969,293.1499938964844,293.1499938964844,280.95001220703125,36111.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307385444641113,1.0,0.0,0.0,3.517345666885376,3.5173685550689697,8.255120746980538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.37255859375,0.0,1391.33251953125,1895.4371337890625,0.0,2755.322021484375,0.8758009672164917,1.0,0.0,3.0,1.0,0.0
12403140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677001953125,0.8280305862426758,0.2742808163166046,0.2477486580610275,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.9990000128746032,0.5868646502494812,0.4594317674636841,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8843811750411987,0.3369361162185669,0.2358628064393997,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2680358886719,0.8704124093055725,0.3209262490272522,0.3046919405460357,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7665296792984009,0.2169928252696991,0.981568157672882,285.2684326171875,284.95001220703125,297.9667358398437,292.2549743652344,295.4923400878906,297.3533935546875,285.2716369628906,1.0,0.4965622425079345,0.1832198351621627,0.1832198351621627,1.0,1.0,-2.676367282867432,0.260625422000885,2.4157419204711914,-0.3438440263271332,0.8761058449745178,0.8761058449745178,0.0,103.02574920654295,114.0,42201.16796875,0.0,1563.8695068359375,1.0,280.9404296875,283.7959899902344,295.22882080078125,297.9219055175781,293.1499938964844,293.1499938964844,280.95001220703125,35736.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230535387992859,1.0,0.0,0.0,3.526241540908813,3.526264190673828,8.296929649986851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.494140625,0.0,1397.885986328125,1895.4371337890625,0.0,2683.88134765625,0.8774997591972351,1.0,0.0,3.0,1.0,0.0
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8280260562896729,0.2742919325828552,0.2477596700191497,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.9990000128746032,0.5868896245956421,0.4594602584838867,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.884383499622345,0.3369587361812591,0.2358792424201965,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.8704078197479248,0.3209402859210968,0.3047060072422027,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7665268778800964,0.2170033454895019,0.9816182851791382,285.2687683105469,284.95001220703125,297.9666442871094,292.2549133300781,295.49237060546875,297.3534851074219,285.2719421386719,1.0,0.4965896606445312,0.1832358688116073,0.1832358688116073,1.0,1.0,-2.676511526107788,0.2606782913208008,2.415833234786988,-0.3438239097595215,0.8761315941810608,0.8761315941810608,0.0,103.03778076171876,117.0,42202.640625,0.0,1564.126953125,1.0,280.9405822753906,283.7962646484375,295.2290954589844,297.922607421875,293.1499938964844,293.1499938964844,281.25,35735.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230618834495544,1.0,0.0,0.0,3.526311159133911,3.526334047317505,8.297257636513677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.2958984375,0.0,1397.9500732421875,1895.4371337890625,0.0,2683.95849609375,0.877514123916626,1.0,0.0,3.0,1.0,0.0
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271341323852539,0.2767921686172485,0.2500164806842804,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921852588653564,0.4652571678161621,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848626017570496,0.3417796492576599,0.2392341345548629,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694968819618225,0.3239888250827789,0.3075894117355346,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659868597984314,0.2192779034376144,0.9919058680534364,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,295.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021968483924866,0.1862300783395767,0.1862300783395767,1.0,1.0,-2.7060465812683105,0.2711273729801178,2.4349193572998047,-0.3400999307632446,0.8850616216659546,0.8850616216659546,0.0,105.50584411621094,120.0,41424.6484375,0.0,1617.3546142578125,1.0,281.2407531738281,284.02642822265625,295.2239074707031,297.869384765625,293.1499938964844,293.1499938964844,281.54998779296875,35378.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158289790153503,1.0,0.0,0.0,3.548702955245972,3.548725843429565,8.40296593196399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.74658203125,0.0,1418.8409423828125,1895.4371337890625,0.0,2616.971923828125,0.8822382688522339,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271341323852539,0.2767921686172485,0.2500164806842804,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921852588653564,0.4652571678161621,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848626017570496,0.3417796492576599,0.2392341345548629,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694968819618225,0.3239888250827789,0.3075894117355346,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659868597984314,0.2192779034376144,0.9919058680534364,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,295.5023498535156,297.3724365234375,285.4918518066406,1.0,0.5021968483924866,0.1862300783395767,0.1862300783395767,1.0,1.0,-2.7060465812683105,0.2711273729801178,2.4349193572998047,-0.3400999307632446,0.8850616216659546,0.8850616216659546,0.0,105.50584411621094,120.0,41424.6484375,0.0,1617.3546142578125,1.0,281.2407531738281,284.02642822265625,295.2239074707031,297.869384765625,293.1499938964844,293.1499938964844,281.54998779296875,35378.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158289790153503,1.0,0.0,0.0,3.548702955245972,3.548725843429565,8.40296593196399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.74658203125,0.0,1418.8409423828125,1895.4371337890625,0.0,2616.971923828125,0.8822382688522339,1.0,0.0,3.0,1.0,0.0
12403380,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263364434242249,0.2794236242771148,0.2523941993713379,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976194739341736,0.4711431562900543,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854410648345947,0.3467916548252105,0.2427242547273636,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686944246292114,0.327193409204483,0.3106239438056946,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655540704727173,0.2216717153787613,1.0027527809143066,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,295.5118713378906,297.39093017578125,285.7061462402344,1.0,0.5080152153968811,0.1892243027687072,0.1892243027687072,1.0,1.0,-2.736851453781128,0.282050222158432,2.454801321029663,-0.3361866772174835,0.8968169093132019,0.8968169093132019,0.0,108.07115173339844,123.0,40689.90625,0.0,1673.960205078125,1.0,281.541015625,284.2511901855469,295.21795654296875,297.8183288574219,293.1499938964844,293.1499938964844,281.8500061035156,35052.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089427947998047,1.0,0.0,0.0,3.5833303928375244,3.5833535194396973,8.567753866373096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.67041015625,0.0,1453.291015625,1895.4371337890625,0.0,2553.4609375,0.8897294998168945,1.0,0.0,3.0,1.0,0.0
12403440,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263364434242249,0.2794236242771148,0.2523941993713379,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976194739341736,0.4711431562900543,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854410648345947,0.3467916548252105,0.2427242547273636,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686944246292114,0.327193409204483,0.3106239438056946,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655540704727173,0.2216717153787613,1.0027527809143066,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,295.5118713378906,297.39093017578125,285.7061462402344,1.0,0.5080152153968811,0.1892243027687072,0.1892243027687072,1.0,1.0,-2.736851453781128,0.282050222158432,2.454801321029663,-0.3361866772174835,0.8968169093132019,0.8968169093132019,0.0,108.07115173339844,123.0,40689.90625,0.0,1673.960205078125,1.0,281.541015625,284.2511901855469,295.21795654296875,297.8183288574219,293.1499938964844,293.1499938964844,281.8500061035156,35052.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089427947998047,1.0,0.0,0.0,3.5833303928375244,3.5833535194396973,8.567753866373096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.67041015625,0.0,1453.291015625,1895.4371337890625,0.0,2553.4609375,0.8897294998168945,1.0,0.0,3.0,1.0,0.0
12403500,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.825900137424469,0.2807678282260895,0.2535915076732635,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.9990000128746032,0.6003655195236206,0.4741835594177246,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.8856914639472961,0.3493497669696808,0.2444926649332046,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8682640194892883,0.3288330733776092,0.3121660947799682,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.7653149962425232,0.2228980660438537,1.0082777738571167,285.8508605957031,284.95001220703125,297.9141540527344,292.2353820800781,295.5161437988281,297.3995056152344,285.8612976074219,1.0,0.5109872221946716,0.1907214075326919,0.1907214075326919,1.0,1.0,-2.752561569213867,0.2876689732074737,2.464892625808716,-0.3341395556926727,0.9042426347732544,0.9042426347732544,0.0,109.40127563476562,123.0,39907.5859375,0.0,1703.3779296875,1.0,281.79705810546875,284.4236755371094,295.1909484863281,297.69677734375,293.1499938964844,293.1499938964844,281.8500061035156,34894.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033704161643982,1.0,0.0,0.0,3.604560613632202,3.604583978652954,8.66957805101265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.28857421875,0.0,1475.028564453125,1895.4371337890625,0.0,2502.2802734375,0.8943940997123718,1.0,0.0,3.0,1.0,0.0
