time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.825656533241272,0.2821854948997497,0.2548873722553253,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.9990000128746032,0.6031820774078369,0.47705939412117,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.8861429691314697,0.3519836068153381,0.2463422417640686,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.8680171370506287,0.3305320143699646,0.3137925863265991,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7652404308319092,0.2241725325584411,1.0140960216522217,285.91064453125,284.95001220703125,297.9034729003906,292.2312927246094,295.5203857421875,297.4081420898437,285.9129333496094,1.0,0.5140068531036377,0.1921140998601913,0.1921140998601913,1.0,1.0,-2.7687437534332275,0.2932471036911011,2.475496768951416,-0.3322426974773407,0.9112938642501832,0.9112938642501832,0.0,110.71446990966795,126.0,40039.00390625,0.0,1733.73193359375,1.0,281.8414306640625,284.47540283203125,295.2124328613281,297.7727355957031,293.1499938964844,293.1499938964844,281.54998779296875,34769.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025034666061401,1.0,0.0,0.0,3.62858510017395,3.628608703613281,8.78552953054168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.40673828125,0.0,1500.3192138671875,1895.4371337890625,0.0,2494.336181640625,0.8996488451957703,1.0,0.0,3.0,1.0,0.0
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232111930847168,0.2836032211780548,0.2566618621349334,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069950461387634,0.4849826097488403,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849612474441528,0.3559437990188598,0.2494582533836364,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656108975410461,0.3327820897102356,0.3163628280162811,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633967995643616,0.2258897274732589,1.0234814882278442,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,295.514892578125,297.4075012207031,285.7475280761719,1.0,0.5199820399284363,0.1948994696140289,0.1948994696140289,1.0,1.0,-2.798517227172852,0.3041101396083832,2.4944069385528564,-0.3280789256095886,0.9206572771072388,0.9206572771072388,0.0,113.83535766601562,129.0,41706.953125,0.0,1793.77734375,1.0,281.55780029296875,284.2753295898437,295.2943725585937,298.024658203125,293.1499938964844,293.1499938964844,281.25,34849.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212605714797974,1.0,0.0,0.0,3.6722044944763184,3.672228336334229,8.998020462058776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.1298828125,0.0,1549.3531494140625,1895.4371337890625,0.0,2667.251708984375,0.9094488024711608,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232111930847168,0.2836032211780548,0.2566618621349334,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069950461387634,0.4849826097488403,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849612474441528,0.3559437990188598,0.2494582533836364,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8656108975410461,0.3327820897102356,0.3163628280162811,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633967995643616,0.2258897274732589,1.0234814882278442,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,295.514892578125,297.4075012207031,285.7475280761719,1.0,0.5199820399284363,0.1948994696140289,0.1948994696140289,1.0,1.0,-2.798517227172852,0.3041101396083832,2.4944069385528564,-0.3280789256095886,0.9206572771072388,0.9206572771072388,0.0,113.83535766601562,129.0,41706.953125,0.0,1793.77734375,1.0,281.55780029296875,284.2753295898437,295.2943725585937,298.024658203125,293.1499938964844,293.1499938964844,281.25,34849.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212605714797974,1.0,0.0,0.0,3.6722044944763184,3.672228336334229,8.998020462058776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.1298828125,0.0,1549.3531494140625,1895.4371337890625,0.0,2667.251708984375,0.9094488024711608,1.0,0.0,3.0,1.0,0.0
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177405595779419,0.2836474180221557,0.2570593059062958,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082786321640015,0.4961815476417541,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806557655334473,0.3586373627185821,0.251596450805664,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602603077888489,0.333774983882904,0.3176687657833099,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587985396385193,0.2265621125698089,1.02810800075531,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,295.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255455374717712,0.1976848393678665,0.1976848393678665,1.0,1.0,-2.8221588134765625,0.3141027987003326,2.508056163787842,-0.3234213292598724,0.9271671772003174,0.9271671772003174,0.0,117.64083862304688,132.0,43368.08984375,0.0,1848.6688232421875,1.0,281.25787353515625,284.0560302734375,295.2940979003906,298.1467590332031,293.1499938964844,293.1499938964844,280.95001220703125,35037.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405210971832275,1.0,0.0,0.0,3.708651542663574,3.7086758613586426,9.177519473269058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.37548828125,0.0,1592.0908203125,1895.4371337890625,0.0,2846.584228515625,0.9177454710006714,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177405595779419,0.2836474180221557,0.2570593059062958,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082786321640015,0.4961815476417541,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806557655334473,0.3586373627185821,0.251596450805664,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8602603077888489,0.333774983882904,0.3176687657833099,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587985396385193,0.2265621125698089,1.02810800075531,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,295.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255455374717712,0.1976848393678665,0.1976848393678665,1.0,1.0,-2.8221588134765625,0.3141027987003326,2.508056163787842,-0.3234213292598724,0.9271671772003174,0.9271671772003174,0.0,117.64083862304688,132.0,43368.08984375,0.0,1848.6688232421875,1.0,281.25787353515625,284.0560302734375,295.2940979003906,298.1467590332031,293.1499938964844,293.1499938964844,280.95001220703125,35037.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405210971832275,1.0,0.0,0.0,3.708651542663574,3.7086758613586426,9.177519473269058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.37548828125,0.0,1592.0908203125,1895.4371337890625,0.0,2846.584228515625,0.9177454710006714,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109015822410583,0.2830239236354828,0.2567503452301025,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075579524040222,0.5087333917617798,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750964999198914,0.3606505990028381,0.2531928420066833,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.8537071347236633,0.3340189158916473,0.318183034658432,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529286742210388,0.226518452167511,1.0292609930038452,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,295.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305781364440918,0.2003302723169326,0.2003302723169326,1.0,1.0,-2.8407998085021973,0.3230861127376556,2.517713785171509,-0.3186729252338409,0.9309836030006408,0.9309836030006408,0.0,121.7014389038086,135.0,44913.9609375,0.0,1897.6773681640625,1.0,280.9576416015625,283.833740234375,295.27166748046875,298.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,35267.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562501668930054,1.0,0.0,0.0,3.736549615859986,3.736574411392212,9.316113960267104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.3828125,0.0,1626.0,1895.4371337890625,0.0,2993.84228515625,0.9241592288017272,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8109015822410583,0.2830239236354828,0.2567503452301025,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075579524040222,0.5087333917617798,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750964999198914,0.3606505990028381,0.2531928420066833,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.8537071347236633,0.3340189158916473,0.318183034658432,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529286742210388,0.226518452167511,1.0292609930038452,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,295.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305781364440918,0.2003302723169326,0.2003302723169326,1.0,1.0,-2.8407998085021973,0.3230861127376556,2.517713785171509,-0.3186729252338409,0.9309836030006408,0.9309836030006408,0.0,121.7014389038086,135.0,44913.9609375,0.0,1897.6773681640625,1.0,280.9576416015625,283.833740234375,295.27166748046875,298.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,35267.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562501668930054,1.0,0.0,0.0,3.736549615859986,3.736574411392212,9.316113960267104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.3828125,0.0,1626.0,1895.4371337890625,0.0,2993.84228515625,0.9241592288017272,1.0,0.0,3.0,1.0,0.0
12403980,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034090995788574,0.2820179462432861,0.2560574412345886,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052827835083008,0.521564245223999,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692567348480225,0.3622487187385559,0.2544694542884826,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469018936157227,0.3337932229042053,0.31820809841156,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.746669590473175,0.2259938716888427,1.0280572175979614,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,295.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350779294967651,0.20297572016716,0.20297572016716,1.0,1.0,-2.855509042739868,0.3314806818962097,2.5240285396575928,-0.3136472702026367,0.932112157344818,0.932112157344818,0.0,125.78109741210938,123.0,46363.890625,0.0,1941.0263671875,1.0,280.657470703125,283.61138916015625,295.250732421875,298.29119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35516.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869328498840332,1.0,0.0,0.0,3.755215644836426,3.755240678787232,9.409424137629684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.23876953125,0.0,1649.68603515625,1895.4371337890625,0.0,3116.511474609375,0.928514301776886,1.0,0.0,3.0,1.0,0.0
12404040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034090995788574,0.2820179462432861,0.2560574412345886,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052827835083008,0.521564245223999,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692567348480225,0.3622487187385559,0.2544694542884826,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469018936157227,0.3337932229042053,0.31820809841156,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.746669590473175,0.2259938716888427,1.0280572175979614,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,295.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350779294967651,0.20297572016716,0.20297572016716,1.0,1.0,-2.855509042739868,0.3314806818962097,2.5240285396575928,-0.3136472702026367,0.932112157344818,0.932112157344818,0.0,125.78109741210938,123.0,46363.890625,0.0,1941.0263671875,1.0,280.657470703125,283.61138916015625,295.250732421875,298.29119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35516.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869328498840332,1.0,0.0,0.0,3.755215644836426,3.755240678787232,9.409424137629684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.23876953125,0.0,1649.68603515625,1895.4371337890625,0.0,3116.511474609375,0.928514301776886,1.0,0.0,3.0,1.0,0.0
12404100,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8021838068962097,0.2814141809940338,0.25559201836586,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.6038755178451538,0.5229422450065613,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8691021800041199,0.3629335463047027,0.2550064623355865,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8460618853569031,0.3335495591163635,0.3180592656135559,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7457169890403748,0.2255977988243103,1.0266294479370115,285.0075378417969,284.95001220703125,297.8060302734375,292.1932983398437,295.4122314453125,297.2972106933594,284.9974060058594,1.0,0.5349540710449219,0.2042984366416931,0.2042984366416931,1.0,1.0,-2.855376005172729,0.3343060910701751,2.5210697650909424,-0.31062713265419,0.931052565574646,0.931052565574646,0.0,126.1694793701172,123.0,47498.84375,0.0,1942.6710205078125,1.0,280.3984375,283.4358215332031,295.264404296875,298.4262390136719,293.1499938964844,293.1499938964844,280.3500061035156,35657.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773545026779175,1.0,0.0,0.0,3.7611069679260254,3.76113224029541,9.438971915187722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.7041015625,0.0,1657.6878662109375,1895.4371337890625,0.0,3191.783447265625,0.9298985004425048,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8023872375488281,0.2807039320468902,0.2549489140510559,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.6027266383171082,0.5212404131889343,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8705040812492371,0.3635047972202301,0.2554002702236175,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8466590046882629,0.3331880867481231,0.317725270986557,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7459831237792969,0.2251010537147522,1.024442434310913,284.94537353515625,284.95001220703125,297.795166015625,292.1889953613281,295.3968811035156,297.2804870605469,284.9428405761719,1.0,0.533677339553833,0.2056207209825515,0.2056207209825515,1.0,1.0,-2.8500092029571533,0.3361526131629944,2.513856649398804,-0.3075487911701202,0.93035089969635,0.93035089969635,0.0,125.49618530273438,111.0,47560.48828125,0.0,1930.7275390625,1.0,280.3573608398437,283.38116455078125,295.2328796386719,298.3516540527344,293.1499938964844,293.1499938964844,280.04998779296875,35782.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805957436561584,1.0,0.0,0.0,3.764111280441284,3.76413631439209,9.454056453250814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.48779296875,0.0,1662.192626953125,1895.4371337890625,0.0,3222.163330078125,0.9306835532188416,1.0,0.0,3.0,1.0,0.0
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064233660697937,0.2791363000869751,0.2534932494163513,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018044352531433,0.5107106566429138,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.877260684967041,0.3644717037677765,0.2560370862483978,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514497876167297,0.3322713077068329,0.316820353269577,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.7495798468589783,0.2239534109830856,1.0190293788909912,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,295.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283014178276062,0.2082653045654297,0.2082653045654297,1.0,1.0,-2.828788995742798,0.3378329873085022,2.4909558296203613,-0.301117330789566,0.9254931807518004,0.9254931807518004,0.0,121.80421447753906,114.0,48510.05859375,0.0,1878.9847412109373,1.0,280.0573425292969,283.14324951171875,295.2145080566406,298.3961181640625,293.1499938964844,293.1499938964844,279.75,36073.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898635506629944,1.0,0.0,0.0,3.762291431427002,3.762316465377808,9.444916599932184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.60791015625,0.0,1662.2908935546875,1895.4371337890625,0.0,3308.931396484375,0.9304615259170532,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064233660697937,0.2791363000869751,0.2534932494163513,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018044352531433,0.5107106566429138,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.877260684967041,0.3644717037677765,0.2560370862483978,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514497876167297,0.3322713077068329,0.316820353269577,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.7495798468589783,0.2239534109830856,1.0190293788909912,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,295.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283014178276062,0.2082653045654297,0.2082653045654297,1.0,1.0,-2.828788995742798,0.3378329873085022,2.4909558296203613,-0.301117330789566,0.9254931807518004,0.9254931807518004,0.0,121.80421447753906,114.0,48510.05859375,0.0,1878.9847412109373,1.0,280.0573425292969,283.14324951171875,295.2145080566406,298.3961181640625,293.1499938964844,293.1499938964844,279.75,36073.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898635506629944,1.0,0.0,0.0,3.762291431427002,3.762316465377808,9.444916599932184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.60791015625,0.0,1662.2908935546875,1895.4371337890625,0.0,3308.931396484375,0.9304615259170532,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071717023849487,0.2774203419685364,0.2519390881061554,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019224524497986,0.5061878561973572,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805437088012695,0.3652584254741668,0.2565743327140808,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.852979838848114,0.3311528265476227,0.3157607913017273,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503346800804138,0.2226705551147461,1.0131843090057373,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,295.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254756808280945,0.2109098881483078,0.2109098881483078,1.0,1.0,-2.813816785812378,0.3406950533390045,2.4731218814849854,-0.295238584280014,0.9177343845367432,0.9177343845367432,0.0,120.00735473632812,117.0,49431.9140625,0.0,1846.7861328125,1.0,279.75738525390625,282.91192626953125,295.1980895996094,298.4346923828125,293.1499938964844,293.1499938964844,279.45001220703125,36381.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974397778511047,1.0,0.0,0.0,3.749010324478149,3.749035358428955,9.37835295644618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.732421875,0.0,1649.0703125,1895.4371337890625,0.0,3379.70751953125,0.9276829957962036,1.0,0.0,3.0,1.0,0.0
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071717023849487,0.2774203419685364,0.2519390881061554,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019224524497986,0.5061878561973572,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805437088012695,0.3652584254741668,0.2565743327140808,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.852979838848114,0.3311528265476227,0.3157607913017273,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503346800804138,0.2226705551147461,1.0131843090057373,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,295.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254756808280945,0.2109098881483078,0.2109098881483078,1.0,1.0,-2.813816785812378,0.3406950533390045,2.4731218814849854,-0.295238584280014,0.9177343845367432,0.9177343845367432,0.0,120.00735473632812,117.0,49431.9140625,0.0,1846.7861328125,1.0,279.75738525390625,282.91192626953125,295.1980895996094,298.4346923828125,293.1499938964844,293.1499938964844,279.45001220703125,36381.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974397778511047,1.0,0.0,0.0,3.749010324478149,3.749035358428955,9.37835295644618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.732421875,0.0,1649.0703125,1895.4371337890625,0.0,3379.70751953125,0.9276829957962036,1.0,0.0,3.0,1.0,0.0
12404460,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051865696907043,0.2756181359291076,0.2503501772880554,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012831926345825,0.5066550970077515,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.880840003490448,0.3659310936927795,0.2570650279521942,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517226576805115,0.3298979997634887,0.3146162033081054,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.748680591583252,0.2212918698787689,1.0071464776992798,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,295.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241720080375671,0.2138054072856903,0.2138054072856903,1.0,1.0,-2.80442214012146,0.3451623320579529,2.4592597484588623,-0.2888554036617279,0.9073352813720704,0.9073352813720704,0.0,119.7811508178711,120.0,50355.1875,0.0,1831.0299072265625,1.0,279.45751953125,282.6919250488281,295.1863708496094,298.4789733886719,293.1499938964844,293.1499938964844,279.1499938964844,36701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043442010879515,1.0,0.0,0.0,3.723860740661621,3.723885536193848,9.252948416360596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.9443359375,0.0,1622.2637939453125,1895.4371337890625,0.0,3444.0439453125,0.9222574830055236,1.0,0.0,3.0,1.0,0.0
12404520,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051865696907043,0.2756181359291076,0.2503501772880554,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012831926345825,0.5066550970077515,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.880840003490448,0.3659310936927795,0.2570650279521942,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517226576805115,0.3298979997634887,0.3146162033081054,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.748680591583252,0.2212918698787689,1.0071464776992798,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,295.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241720080375671,0.2138054072856903,0.2138054072856903,1.0,1.0,-2.80442214012146,0.3451623320579529,2.4592597484588623,-0.2888554036617279,0.9073352813720704,0.9073352813720704,0.0,119.7811508178711,120.0,50355.1875,0.0,1831.0299072265625,1.0,279.45751953125,282.6919250488281,295.1863708496094,298.4789733886719,293.1499938964844,293.1499938964844,279.1499938964844,36701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043442010879515,1.0,0.0,0.0,3.723860740661621,3.723885536193848,9.252948416360596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.9443359375,0.0,1622.2637939453125,1895.4371337890625,0.0,3444.0439453125,0.9222574830055236,1.0,0.0,3.0,1.0,0.0
12404580,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014298677444458,0.2737588882446289,0.2487359493970871,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994818806648254,0.5103134512901306,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792099952697754,0.3665165603160858,0.2575156390666961,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034545898437,0.848692774772644,0.3285430371761322,0.3134029507637024,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454985976219177,0.2198386639356613,1.0009100437164309,284.103271484375,284.95001220703125,297.708984375,292.1552734375,295.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239414572715759,0.2167009264230728,0.2167009264230728,1.0,1.0,-2.798464298248291,0.3503440022468567,2.4481201171875,-0.2825019061565399,0.8944370746612549,0.8944370746612549,0.0,120.55113220214844,123.0,51264.05078125,0.0,1825.4298095703125,1.0,279.15777587890625,282.4834899902344,295.1767272949219,298.5255126953125,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910969078540802,1.0,0.0,0.0,3.686084747314453,3.6861093044281006,9.066171173799376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.484375,0.0,1581.5550537109375,1895.4371337890625,0.0,3505.594970703125,0.9140320420265198,1.0,0.0,3.0,1.0,0.0
12404640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014298677444458,0.2737588882446289,0.2487359493970871,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994818806648254,0.5103134512901306,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792099952697754,0.3665165603160858,0.2575156390666961,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034545898437,0.848692774772644,0.3285430371761322,0.3134029507637024,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454985976219177,0.2198386639356613,1.0009100437164309,284.103271484375,284.95001220703125,297.708984375,292.1552734375,295.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239414572715759,0.2167009264230728,0.2167009264230728,1.0,1.0,-2.798464298248291,0.3503440022468567,2.4481201171875,-0.2825019061565399,0.8944370746612549,0.8944370746612549,0.0,120.55113220214844,123.0,51264.05078125,0.0,1825.4298095703125,1.0,279.15777587890625,282.4834899902344,295.1767272949219,298.5255126953125,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910969078540802,1.0,0.0,0.0,3.686084747314453,3.6861093044281006,9.066171173799376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.484375,0.0,1581.5550537109375,1895.4371337890625,0.0,3505.594970703125,0.9140320420265198,1.0,0.0,3.0,1.0,0.0
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.7994743585586548,0.2732927203178406,0.2480849623680114,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23944091796875,0.9990000128746032,0.5987368822097778,0.5126181244850159,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376403808594,0.8782609105110168,0.3672734498977661,0.2578576803207397,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.23699951171875,0.847042977809906,0.3282292783260345,0.3129129111766815,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.7437958121299744,0.2193649411201477,0.998171865940094,284.2383117675781,284.95001220703125,297.6983947753906,292.1512145996094,295.3038330078125,297.18817138671875,284.2483215332031,1.0,0.5241451859474182,0.2181486785411834,0.2181486785411834,1.0,1.0,-2.796978712081909,0.3532466888427734,2.443732023239136,-0.2793767750263214,0.8909705281257629,0.8909705281257629,0.0,121.12247467041016,123.0,50085.3828125,0.0,1825.837890625,1.0,279.40191650390625,282.6476135253906,295.1058959960937,298.2823486328125,293.1499938964844,293.1499938964844,279.45001220703125,37028.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902890145778656,1.0,0.0,0.0,3.666290044784546,3.6663143634796143,8.969059877017571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.69287109375,0.0,1559.09521484375,1895.4371337890625,0.0,3430.510009765625,0.9096640348434448,1.0,0.0,3.0,1.0,0.0
12404760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.7984943985939026,0.2733146250247955,0.2479427009820938,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2997131347656,0.9990000128746032,0.5985063314437866,0.5141593217849731,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992858886719,0.8782224655151367,0.3685253262519836,0.2585996389389038,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991027832031,0.8461959362030029,0.3283546268939972,0.3128727078437805,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2983093261719,0.7428149580955505,0.2192275673151016,0.9969810247421264,284.2994384765625,284.95001220703125,297.6878662109375,292.1471862792969,295.3012084960937,297.18780517578125,284.30194091796875,1.0,0.5246175527572632,0.2194998413324356,0.2194998413324356,1.0,1.0,-2.798067331314087,0.3564802706241607,2.441586971282959,-0.2764998972415924,0.8872910737991333,0.8872910737991333,0.0,121.58060455322266,111.0,49864.46875,0.0,1829.69384765625,1.0,279.4423828125,282.7044982910156,295.1013488769531,298.2912292480469,293.1499938964844,293.1499938964844,279.75,36985.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979061841964722,1.0,0.0,0.0,3.648404359817505,3.648428440093994,8.881763733370462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.14892578125,0.0,1538.7674560546875,1895.4371337890625,0.0,3384.05908203125,0.9056144952774048,1.0,0.0,3.0,1.0,0.0
12404820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047253489494324,0.2740784883499145,0.2483127862215042,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003302335739136,0.5033747553825378,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869372010231018,0.3717849552631378,0.2606121599674225,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525105118751526,0.3293581902980804,0.3134733140468597,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478331923484802,0.2195743024349212,0.9970766305923462,284.5066223144531,284.95001220703125,297.6670227050781,292.1393127441406,295.3052978515625,297.1990966796875,284.5082397460937,1.0,0.5208710432052612,0.2222021669149398,0.2222021669149398,1.0,1.0,-2.7888240814208984,0.3606184720993042,2.428205728530884,-0.2701984345912933,0.8830767273902893,0.8830767273902893,0.0,118.31488037109376,114.0,48363.203125,0.0,1799.8311767578125,1.0,279.7416381835937,282.9331359863281,295.0867004394531,298.1717834472656,293.1499938964844,293.1499938964844,280.04998779296875,36797.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845610022544861,1.0,0.0,0.0,3.6179330348968506,3.6179568767547607,8.734022571843525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.953125,0.0,1503.698486328125,1895.4371337890625,0.0,3259.30810546875,0.8986917734146118,1.0,0.0,3.0,1.0,0.0
12404880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047253489494324,0.2740784883499145,0.2483127862215042,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003302335739136,0.5033747553825378,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869372010231018,0.3717849552631378,0.2606121599674225,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525105118751526,0.3293581902980804,0.3134733140468597,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478331923484802,0.2195743024349212,0.9970766305923462,284.5066223144531,284.95001220703125,297.6670227050781,292.1393127441406,295.3052978515625,297.1990966796875,284.5082397460937,1.0,0.5208710432052612,0.2222021669149398,0.2222021669149398,1.0,1.0,-2.7888240814208984,0.3606184720993042,2.428205728530884,-0.2701984345912933,0.8830767273902893,0.8830767273902893,0.0,118.31488037109376,114.0,48363.203125,0.0,1799.8311767578125,1.0,279.7416381835937,282.9331359863281,295.0867004394531,298.1717834472656,293.1499938964844,293.1499938964844,280.04998779296875,36797.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845610022544861,1.0,0.0,0.0,3.6179330348968506,3.6179568767547607,8.734022571843525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.953125,0.0,1503.698486328125,1895.4371337890625,0.0,3259.30810546875,0.8986917734146118,1.0,0.0,3.0,1.0,0.0
12404940,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100442886352539,0.2753967642784118,0.2493071258068084,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052808165550232,0.4955805540084839,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.8946570158004761,0.3756476044654846,0.2631420493125915,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580528497695923,0.3310154378414154,0.3148147165775299,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523488402366638,0.2205052226781845,1.0002591609954834,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,295.3196716308594,297.2236022949219,284.7142333984375,1.0,0.5198644995689392,0.2249045073986053,0.2249045073986053,1.0,1.0,-2.7891104221343994,0.3667497038841247,2.422360897064209,-0.2644555568695068,0.8815472722053528,0.8815472722053528,0.0,116.22959899902344,117.0,46963.35546875,0.0,1790.328369140625,1.0,280.0413818359375,283.1582336425781,295.0826721191406,298.0759582519531,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872269868850708,1.0,0.0,0.0,3.5966572761535645,3.5966808795928955,8.631602099740121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.615234375,0.0,1478.656494140625,1895.4371337890625,0.0,3144.102294921875,0.893775224685669,1.0,0.0,3.0,1.0,0.0
12405000,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100442886352539,0.2753967642784118,0.2493071258068084,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6052808165550232,0.4955805540084839,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.8946570158004761,0.3756476044654846,0.2631420493125915,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580528497695923,0.3310154378414154,0.3148147165775299,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523488402366638,0.2205052226781845,1.0002591609954834,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,295.3196716308594,297.2236022949219,284.7142333984375,1.0,0.5198644995689392,0.2249045073986053,0.2249045073986053,1.0,1.0,-2.7891104221343994,0.3667497038841247,2.422360897064209,-0.2644555568695068,0.8815472722053528,0.8815472722053528,0.0,116.22959899902344,117.0,46963.35546875,0.0,1790.328369140625,1.0,280.0413818359375,283.1582336425781,295.0826721191406,298.0759582519531,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872269868850708,1.0,0.0,0.0,3.5966572761535645,3.5966808795928955,8.631602099740121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.615234375,0.0,1478.656494140625,1895.4371337890625,0.0,3144.102294921875,0.893775224685669,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136382102966309,0.2770473957061767,0.2506760358810425,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110295057296753,0.4915629923343658,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004964232444763,0.3798928260803222,0.2659974694252014,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.861985981464386,0.3330789804458618,0.3166275322437286,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.755634605884552,0.2218337506055832,1.005591869354248,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,295.33837890625,297.253662109375,284.9244689941406,1.0,0.5206417441368103,0.2275081276893615,0.2275081276893615,1.0,1.0,-2.7979395389556885,0.3745029270648956,2.4234366416931152,-0.2588424682617187,0.8828575015068054,0.8828575015068054,0.0,115.48507690429688,120.0,45722.86328125,0.0,1800.3087158203125,1.0,280.3412475585937,283.3842468261719,295.08056640625,297.994140625,293.1499938964844,293.1499938964844,280.6499938964844,36249.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861049234867096,1.0,0.0,0.0,3.5864510536193848,3.5864744186401367,8.582683790336887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.07421875,0.0,1465.444580078125,1895.4371337890625,0.0,3038.845947265625,0.8912896513938904,1.0,0.0,3.0,1.0,0.0
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136382102966309,0.2770473957061767,0.2506760358810425,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110295057296753,0.4915629923343658,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004964232444763,0.3798928260803222,0.2659974694252014,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.861985981464386,0.3330789804458618,0.3166275322437286,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.755634605884552,0.2218337506055832,1.005591869354248,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,295.33837890625,297.253662109375,284.9244689941406,1.0,0.5206417441368103,0.2275081276893615,0.2275081276893615,1.0,1.0,-2.7979395389556885,0.3745029270648956,2.4234366416931152,-0.2588424682617187,0.8828575015068054,0.8828575015068054,0.0,115.48507690429688,120.0,45722.86328125,0.0,1800.3087158203125,1.0,280.3412475585937,283.3842468261719,295.08056640625,297.994140625,293.1499938964844,293.1499938964844,280.6499938964844,36249.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861049234867096,1.0,0.0,0.0,3.5864510536193848,3.5864744186401367,8.582683790336887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.07421875,0.0,1465.444580078125,1895.4371337890625,0.0,3038.845947265625,0.8912896513938904,1.0,0.0,3.0,1.0,0.0
12405180,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160571455955505,0.278946965932846,0.2523066103458404,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168107390403748,0.4901867210865021,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049612283706664,0.3843963742256164,0.2690723538398742,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647159337997437,0.3354387581348419,0.3187653124332428,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580035924911499,0.2234473973512649,1.0124422311782837,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,295.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227860808372498,0.230111762881279,0.230111762881279,1.0,1.0,-2.812737464904785,0.383608728647232,2.429128885269165,-0.2531764209270477,0.8869941830635071,0.8869941830635071,0.0,115.66148376464844,123.0,44626.82421875,0.0,1824.004638671875,1.0,280.6412048339844,283.6098022460937,295.0787658691406,297.9223022460937,293.1499938964844,293.1499938964844,280.95001220703125,35931.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508459329605103,1.0,0.0,0.0,3.5881333351135254,3.5881569385528564,8.590737934355275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.9140625,0.0,1464.9189453125,1895.4371337890625,0.0,2943.1943359375,0.8914375305175781,1.0,0.0,3.0,1.0,0.0
12405240,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160571455955505,0.278946965932846,0.2523066103458404,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168107390403748,0.4901867210865021,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049612283706664,0.3843963742256164,0.2690723538398742,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647159337997437,0.3354387581348419,0.3187653124332428,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580035924911499,0.2234473973512649,1.0124422311782837,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,295.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227860808372498,0.230111762881279,0.230111762881279,1.0,1.0,-2.812737464904785,0.383608728647232,2.429128885269165,-0.2531764209270477,0.8869941830635071,0.8869941830635071,0.0,115.66148376464844,123.0,44626.82421875,0.0,1824.004638671875,1.0,280.6412048339844,283.6098022460937,295.0787658691406,297.9223022460937,293.1499938964844,293.1499938964844,280.95001220703125,35931.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508459329605103,1.0,0.0,0.0,3.5881333351135254,3.5881569385528564,8.590737934355275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.9140625,0.0,1464.9189453125,1895.4371337890625,0.0,2943.1943359375,0.8914375305175781,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.8168452382087708,0.2799573540687561,0.2531692385673523,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9990000128746032,0.619611918926239,0.4903685748577118,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.9067214727401732,0.3867104053497314,0.2706437706947326,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8656373620033264,0.3366953134536743,0.3199055194854736,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7588362693786621,0.2243260592222213,1.0162173509597778,285.2819519042969,284.95001220703125,297.5968017578125,292.1139831542969,295.3663330078125,297.2984619140625,285.2923278808594,1.0,0.5242575407028198,0.2314135730266571,0.2314135730266571,1.0,1.0,-2.821786880493164,0.388560801744461,2.4332261085510254,-0.2503001093864441,0.8906387686729431,0.8906387686729431,0.0,116.04053497314452,123.0,43646.890625,0.0,1839.9117431640625,1.0,280.8970947265625,283.78009033203125,295.054931640625,297.7906799316406,293.1499938964844,293.1499938964844,280.95001220703125,35759.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439363837242126,1.0,0.0,0.0,3.5932869911193848,3.5933103561401367,8.615432989245164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.60595703125,0.0,1469.2080078125,1895.4371337890625,0.0,2878.51416015625,0.8924993276596069,1.0,0.0,3.0,1.0,0.0
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.8176147937774658,0.2810515463352203,0.2541493773460388,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.9990000128746032,0.6224066615104675,0.4908036887645721,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441772460937,0.9084525108337402,0.3891143500804901,0.2723129093647003,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.8665128350257874,0.3380390405654907,0.3211615979671478,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.7596440315246582,0.2252763509750366,1.0204201936721802,285.34429931640625,284.95001220703125,297.5871887207031,292.1106872558594,295.3751220703125,297.3126525878906,285.3466796875,1.0,0.5259609818458557,0.2325691431760788,0.2325691431760788,1.0,1.0,-2.832052707672119,0.3934893012046814,2.438563346862793,-0.2477169036865234,0.8939414620399475,0.8939414620399475,0.0,116.53219604492188,126.0,43652.20703125,0.0,1858.369384765625,1.0,280.9412536621094,283.83404541015625,295.0769348144531,297.85870361328125,293.1499938964844,293.1499938964844,281.25,35611.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415747284889221,1.0,0.0,0.0,3.6018128395080566,3.6018362045288086,8.656364798298455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.20068359375,0.0,1477.3460693359375,1895.4371337890625,0.0,2856.431396484375,0.8942622542381287,1.0,0.0,3.0,1.0,0.0
