time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185734748840332,0.283343106508255,0.256173700094223,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.627821147441864,0.4928779900074005,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.91119784116745,0.394036054611206,0.2757086157798767,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676360845565796,0.340842992067337,0.3237721621990204,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.760752260684967,0.2272771745920181,1.0292819738388062,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,295.3900146484375,297.3374938964844,285.5556030273437,1.0,0.529914915561676,0.2348802983760833,0.2348802983760833,1.0,1.0,-2.854844808578491,0.4038942754268646,2.4509506225585938,-0.2424857318401336,0.903666615486145,0.903666615486145,0.0,117.92228698730467,129.0,42766.65234375,0.0,1901.2347412109373,1.0,281.241455078125,284.0560302734375,295.07489013671875,297.8011169433594,293.1499938964844,293.1499938964844,280.95001220703125,35304.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331053256988525,1.0,0.0,0.0,3.626978635787964,3.627002477645874,8.777752213973145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.318359375,0.0,1502.5374755859375,1895.4371337890625,0.0,2777.3720703125,0.8996703624725342,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185734748840332,0.283343106508255,0.256173700094223,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.627821147441864,0.4928779900074005,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.91119784116745,0.394036054611206,0.2757086157798767,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676360845565796,0.340842992067337,0.3237721621990204,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.760752260684967,0.2272771745920181,1.0292819738388062,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,295.3900146484375,297.3374938964844,285.5556030273437,1.0,0.529914915561676,0.2348802983760833,0.2348802983760833,1.0,1.0,-2.854844808578491,0.4038942754268646,2.4509506225585938,-0.2424857318401336,0.903666615486145,0.903666615486145,0.0,117.92228698730467,129.0,42766.65234375,0.0,1901.2347412109373,1.0,281.241455078125,284.0560302734375,295.07489013671875,297.8011169433594,293.1499938964844,293.1499938964844,280.95001220703125,35304.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331053256988525,1.0,0.0,0.0,3.626978635787964,3.627002477645874,8.777752213973145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.318359375,0.0,1502.5374755859375,1895.4371337890625,0.0,2777.3720703125,0.8996703624725342,1.0,0.0,3.0,1.0,0.0
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.817225456237793,0.2843202352523803,0.2575242221355438,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311674118041992,0.4980710744857788,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111271500587464,0.3975986242294311,0.2785555422306061,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.866432785987854,0.3425702750682831,0.3258268535137176,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598593831062317,0.2285263985395431,1.0364229679107666,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,295.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342923402786255,0.2371914386749267,0.2371914386749267,1.0,1.0,-2.877188205718994,0.4143392741680145,2.462848901748657,-0.2370083034038543,0.9082742929458618,0.9082742929458618,0.0,120.13778686523438,132.0,44375.60546875,0.0,1948.033935546875,1.0,280.9578857421875,283.8651733398437,295.1574401855469,298.04931640625,293.1499938964844,293.1499938964844,280.6499938964844,35364.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491629958152771,1.0,0.0,0.0,3.6514172554016113,3.6514413356781006,8.896439567251946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.48486328125,0.0,1529.991943359375,1895.4371337890625,0.0,2927.431884765625,0.9051490426063538,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.817225456237793,0.2843202352523803,0.2575242221355438,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311674118041992,0.4980710744857788,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9111271500587464,0.3975986242294311,0.2785555422306061,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.866432785987854,0.3425702750682831,0.3258268535137176,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598593831062317,0.2285263985395431,1.0364229679107666,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,295.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342923402786255,0.2371914386749267,0.2371914386749267,1.0,1.0,-2.877188205718994,0.4143392741680145,2.462848901748657,-0.2370083034038543,0.9082742929458618,0.9082742929458618,0.0,120.13778686523438,132.0,44375.60546875,0.0,1948.033935546875,1.0,280.9578857421875,283.8651733398437,295.1574401855469,298.04931640625,293.1499938964844,293.1499938964844,280.6499938964844,35364.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491629958152771,1.0,0.0,0.0,3.6514172554016113,3.6514413356781006,8.896439567251946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.48486328125,0.0,1529.991943359375,1895.4371337890625,0.0,2927.431884765625,0.9051490426063538,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.8124462962150574,0.2839854657649994,0.2575488090515136,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317301988601685,0.5073396563529968,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071353077888488,0.3998326361179352,0.2803651988506317,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618470430374146,0.3430537581443786,0.3266304135322571,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559025287628174,0.2287708073854446,1.0389974117279053,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,295.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385720729827881,0.2392732053995132,0.2392732053995132,1.0,1.0,-2.8945977687835693,0.4232781827449798,2.471319437026977,-0.2319274991750717,0.9101408123970032,0.9101408123970032,0.0,123.28885650634766,135.0,45938.31640625,0.0,1991.9864501953125,1.0,280.6581420898437,283.6532592773437,295.1614074707031,298.1693420410156,293.1499938964844,293.1499938964844,280.3500061035156,35535.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866020679473877,1.0,0.0,0.0,3.669354915618897,3.6693789958953857,8.984061992123316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.572265625,0.0,1551.314697265625,1895.4371337890625,0.0,3085.480712890625,0.9092744588851928,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.8124462962150574,0.2839854657649994,0.2575488090515136,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317301988601685,0.5073396563529968,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071353077888488,0.3998326361179352,0.2803651988506317,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618470430374146,0.3430537581443786,0.3266304135322571,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559025287628174,0.2287708073854446,1.0389974117279053,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,295.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385720729827881,0.2392732053995132,0.2392732053995132,1.0,1.0,-2.8945977687835693,0.4232781827449798,2.471319437026977,-0.2319274991750717,0.9101408123970032,0.9101408123970032,0.0,123.28885650634766,135.0,45938.31640625,0.0,1991.9864501953125,1.0,280.6581420898437,283.6532592773437,295.1614074707031,298.1693420410156,293.1499938964844,293.1499938964844,280.3500061035156,35535.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866020679473877,1.0,0.0,0.0,3.669354915618897,3.6693789958953857,8.984061992123316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.572265625,0.0,1551.314697265625,1895.4371337890625,0.0,3085.480712890625,0.9092744588851928,1.0,0.0,3.0,1.0,0.0
12405780,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059852719306946,0.28304523229599,0.2569328546524048,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6301169395446777,0.5184690356254578,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016767740249634,0.4013798832893371,0.2816285789012909,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557626605033875,0.3428212404251098,0.3266756236553192,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504709959030151,0.2283526062965393,1.038354754447937,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,295.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425603985786438,0.2413549721240997,0.2413549721240997,1.0,1.0,-2.908038377761841,0.4314047694206238,2.4766335487365723,-0.2267819494009018,0.9094305634498596,0.9094305634498596,0.0,126.8533706665039,138.0,47402.0,0.0,2031.859130859375,1.0,280.3580322265625,283.4401550292969,295.1449279785156,298.2470703125,293.1499938964844,293.1499938964844,280.04998779296875,35755.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799023032188416,1.0,0.0,0.0,3.679130792617798,3.679155111312866,9.031996910380258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.44970703125,0.0,1563.9794921875,1895.4371337890625,0.0,3215.6650390625,0.9116101264953612,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059852719306946,0.28304523229599,0.2569328546524048,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6301169395446777,0.5184690356254578,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016767740249634,0.4013798832893371,0.2816285789012909,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557626605033875,0.3428212404251098,0.3266756236553192,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504709959030151,0.2283526062965393,1.038354754447937,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,295.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425603985786438,0.2413549721240997,0.2413549721240997,1.0,1.0,-2.908038377761841,0.4314047694206238,2.4766335487365723,-0.2267819494009018,0.9094305634498596,0.9094305634498596,0.0,126.8533706665039,138.0,47402.0,0.0,2031.859130859375,1.0,280.3580322265625,283.4401550292969,295.1449279785156,298.2470703125,293.1499938964844,293.1499938964844,280.04998779296875,35755.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799023032188416,1.0,0.0,0.0,3.679130792617798,3.679155111312866,9.031996910380258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.44970703125,0.0,1563.9794921875,1895.4371337890625,0.0,3215.6650390625,0.9116101264953612,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8025095462799072,0.2824572920799255,0.2565251290798187,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.6286713480949402,0.5242294669151306,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8988455533981323,0.4020043313503265,0.28216353058815,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8525845408439636,0.3425482213497162,0.3265479803085327,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7475817203521729,0.2279838919639587,1.0372886657714844,284.8738708496094,284.95001220703125,297.505859375,292.0856018066406,295.3270874023437,297.2748107910156,284.864990234375,1.0,0.5444302558898926,0.2423958629369735,0.2423958629369735,1.0,1.0,-2.913681507110596,0.4352547526359558,2.478426933288574,-0.2241864204406738,0.9075688719749452,0.9075688719749452,0.0,128.67495727539062,138.0,48595.765625,0.0,2050.315185546875,1.0,280.1004638671875,283.2742614746094,295.1586608886719,298.3836975097656,293.1499938964844,293.1499938964844,280.04998779296875,35890.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880258798599243,1.0,0.0,0.0,3.6807727813720703,3.680797100067138,9.040060149345664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.32275390625,0.0,1566.84521484375,1895.4371337890625,0.0,3291.740966796875,0.9120348691940308,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7988040447235107,0.2817709445953369,0.2559812366962433,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9990000128746032,0.6267936825752258,0.5302293300628662,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.895784318447113,0.4025103449821472,0.2825736701488495,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8492271304130554,0.3421608507633209,0.326272577047348,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7445105314254761,0.227508082985878,1.0356155633926392,284.8241271972656,284.95001220703125,297.49725341796875,292.0831604003906,295.31134033203125,297.2569274902344,284.8229675292969,1.0,0.546202540397644,0.2434199452400207,0.2434199452400207,1.0,1.0,-2.9183919429779053,0.4388711154460907,2.479520797729492,-0.2216128259897232,0.9061830639839172,0.9061830639839172,0.0,130.547119140625,141.0,48786.046875,0.0,2067.51904296875,1.0,280.0578918457031,283.2291564941406,295.1297912597656,298.3172607421875,293.1499938964844,293.1499938964844,279.75,36005.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915661573410034,1.0,0.0,0.0,3.679657220840454,3.6796815395355225,9.03458044376748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.8564453125,0.0,1566.4564208984375,1895.4371337890625,0.0,3324.851318359375,0.9118959307670592,1.0,0.0,3.0,1.0,0.0
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915643453598022,0.2802901268005371,0.2548229396343231,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219443678855896,0.5420191884040833,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898354172706604,0.4033584594726562,0.2833043038845062,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427190184593201,0.3412262499332428,0.3255832493305206,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384896278381348,0.2264034897089004,1.0315426588058472,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,295.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495066046714783,0.2454681396484375,0.2454681396484375,1.0,1.0,-2.9263272285461426,0.4458039999008178,2.480523109436035,-0.216442197561264,0.9004802703857422,0.9004802703857422,0.0,134.2320098876953,129.0,50112.796875,0.0,2099.264892578125,1.0,279.758056640625,283.02349853515625,295.1184997558594,298.3875427246094,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901890218257904,1.0,0.0,0.0,3.6702065467834473,3.670230865478516,8.988232593765133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.57373046875,0.0,1557.8282470703125,1895.4371337890625,0.0,3421.197509765625,0.909963309764862,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915643453598022,0.2802901268005371,0.2548229396343231,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219443678855896,0.5420191884040833,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898354172706604,0.4033584594726562,0.2833043038845062,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427190184593201,0.3412262499332428,0.3255832493305206,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384896278381348,0.2264034897089004,1.0315426588058472,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,295.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495066046714783,0.2454681396484375,0.2454681396484375,1.0,1.0,-2.9263272285461426,0.4458039999008178,2.480523109436035,-0.216442197561264,0.9004802703857422,0.9004802703857422,0.0,134.2320098876953,129.0,50112.796875,0.0,2099.264892578125,1.0,279.758056640625,283.02349853515625,295.1184997558594,298.3875427246094,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901890218257904,1.0,0.0,0.0,3.6702065467834473,3.670230865478516,8.988232593765133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.57373046875,0.0,1557.8282470703125,1895.4371337890625,0.0,3421.197509765625,0.909963309764862,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906408309936523,0.2786224484443664,0.2533636391162872,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166720986366272,0.5407517552375793,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44451904296875,0.8910326957702637,0.403947114944458,0.2837519943714142,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.842475414276123,0.3400537073612213,0.3245254755020141,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377670407295227,0.2251003533601761,1.0258933305740356,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,295.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471428632736206,0.247516319155693,0.247516319155693,1.0,1.0,-2.915552854537964,0.448458194732666,2.467094659805298,-0.2110810428857803,0.892168402671814,0.892168402671814,0.0,133.46908569335938,117.0,51189.05859375,0.0,2077.185791015625,1.0,279.4581604003906,282.81317138671875,295.1084899902344,298.4505310058594,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111754894256592,1.0,0.0,0.0,3.649883985519409,3.6499080657958975,8.888969205145258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.2177734375,0.0,1537.3057861328125,1895.4371337890625,0.0,3507.509521484375,0.905619204044342,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906408309936523,0.2786224484443664,0.2533636391162872,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166720986366272,0.5407517552375793,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44451904296875,0.8910326957702637,0.403947114944458,0.2837519943714142,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.842475414276123,0.3400537073612213,0.3245254755020141,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377670407295227,0.2251003533601761,1.0258933305740356,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,295.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471428632736206,0.247516319155693,0.247516319155693,1.0,1.0,-2.915552854537964,0.448458194732666,2.467094659805298,-0.2110810428857803,0.892168402671814,0.892168402671814,0.0,133.46908569335938,117.0,51189.05859375,0.0,2077.185791015625,1.0,279.4581604003906,282.81317138671875,295.1084899902344,298.4505310058594,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111754894256592,1.0,0.0,0.0,3.649883985519409,3.6499080657958975,8.888969205145258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.2177734375,0.0,1537.3057861328125,1895.4371337890625,0.0,3507.509521484375,0.905619204044342,1.0,0.0,3.0,1.0,0.0
12406260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963619232177734,0.2782197892665863,0.2524645328521728,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153886318206787,0.5276324152946472,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995504975318909,0.4058569371700287,0.2846437394618988,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485657572746277,0.3399175405502319,0.3238881826400757,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.7423960566520691,0.2244989722967147,1.0212689638137815,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,295.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411971807479858,0.2496374994516372,0.2496374994516372,1.0,1.0,-2.893455982208252,0.4486496150493622,2.4448063373565674,-0.2059224098920822,0.8889353275299072,0.8889353275299072,0.0,128.88427734375,105.0,49610.328125,0.0,2017.524169921875,1.0,279.7420959472656,283.006103515625,295.0282287597656,298.2073059082031,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990929126739502,1.0,0.0,0.0,3.6301565170288086,3.630180597305298,8.793140295892954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.3779296875,0.0,1514.987060546875,1895.4371337890625,0.0,3395.12744140625,0.9012024402618408,1.0,0.0,3.0,1.0,0.0
12406320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963619232177734,0.2782197892665863,0.2524645328521728,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153886318206787,0.5276324152946472,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995504975318909,0.4058569371700287,0.2846437394618988,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485657572746277,0.3399175405502319,0.3238881826400757,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.7423960566520691,0.2244989722967147,1.0212689638137815,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,295.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411971807479858,0.2496374994516372,0.2496374994516372,1.0,1.0,-2.893455982208252,0.4486496150493622,2.4448063373565674,-0.2059224098920822,0.8889353275299072,0.8889353275299072,0.0,128.88427734375,105.0,49610.328125,0.0,2017.524169921875,1.0,279.7420959472656,283.006103515625,295.0282287597656,298.2073059082031,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990929126739502,1.0,0.0,0.0,3.6301565170288086,3.630180597305298,8.793140295892954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.3779296875,0.0,1514.987060546875,1895.4371337890625,0.0,3395.12744140625,0.9012024402618408,1.0,0.0,3.0,1.0,0.0
12406380,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089038729667664,0.2789571285247803,0.2526890933513641,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193509101867676,0.5044494271278381,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163875579833984,0.4089620113372803,0.2864536643028259,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.861478865146637,0.3409076035022735,0.3243500888347626,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.752934455871582,0.2248255312442779,1.0206177234649658,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,295.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330491662025452,0.2517586648464203,0.2517586648464203,1.0,1.0,-2.867812156677246,0.4479616582393646,2.4198505878448486,-0.200873464345932,0.8881424069404602,0.8881424069404602,0.0,121.52206420898438,108.0,47928.41015625,0.0,1939.3572998046875,1.0,280.0415344238281,283.2068786621094,295.00885009765625,298.07000732421875,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848884105682373,1.0,0.0,0.0,3.616851806640625,3.616875648498535,8.728803777557914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.43603515625,0.0,1499.1258544921875,1895.4371337890625,0.0,3262.37353515625,0.8981220722198486,1.0,0.0,3.0,1.0,0.0
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089038729667664,0.2789571285247803,0.2526890933513641,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193509101867676,0.5044494271278381,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163875579833984,0.4089620113372803,0.2864536643028259,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.861478865146637,0.3409076035022735,0.3243500888347626,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.752934455871582,0.2248255312442779,1.0206177234649658,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,295.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330491662025452,0.2517586648464203,0.2517586648464203,1.0,1.0,-2.867812156677246,0.4479616582393646,2.4198505878448486,-0.200873464345932,0.8881424069404602,0.8881424069404602,0.0,121.52206420898438,108.0,47928.41015625,0.0,1939.3572998046875,1.0,280.0415344238281,283.2068786621094,295.00885009765625,298.07000732421875,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848884105682373,1.0,0.0,0.0,3.616851806640625,3.616875648498535,8.728803777557914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.43603515625,0.0,1499.1258544921875,1895.4371337890625,0.0,3262.37353515625,0.8981220722198486,1.0,0.0,3.0,1.0,0.0
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8140957951545715,0.2795304656028747,0.2530297636985779,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.6228835582733154,0.4953108429908752,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9242412447929382,0.4107337296009063,0.2875429093837738,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.867175817489624,0.3416410088539123,0.324854165315628,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7576413750648499,0.2252160906791687,1.0215320587158203,284.9126281738281,284.95001220703125,297.4223022460937,292.06329345703125,295.2650146484375,297.2186279296875,284.9213562011719,1.0,0.5305960178375244,0.2528192698955536,0.2528192698955536,1.0,1.0,-2.86023497581482,0.448832631111145,2.4114022254943848,-0.1985213756561279,0.8891505599021912,0.8891505599021912,0.0,118.78571319580078,108.0,46655.5,0.0,1913.7779541015625,1.0,280.2977600097656,283.36572265625,294.98406982421875,297.9145202636719,293.1499938964844,293.1499938964844,280.3500061035156,36224.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758176565170288,1.0,0.0,0.0,3.6129088401794434,3.6129324436187744,8.709781695870333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.95068359375,0.0,1493.9534912109375,1895.4371337890625,0.0,3177.373779296875,0.8971995115280151,1.0,0.0,3.0,1.0,0.0
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8184760212898254,0.2802432179450989,0.2535702586174011,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9990000128746032,0.6269077658653259,0.488053560256958,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9311540126800536,0.4126579761505127,0.2888016998767853,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8721269369125366,0.3425286412239074,0.3255726993083954,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7617608904838562,0.225734069943428,1.0233079195022583,284.9604187011719,284.95001220703125,297.4142150878906,292.061279296875,295.275390625,297.2344055175781,284.96160888671875,1.0,0.5289081931114197,0.2540159821510315,0.2540159821510315,1.0,1.0,-2.8566668033599854,0.4509536623954773,2.4057133197784424,-0.1956856548786163,0.8897467255592346,0.8897467255592346,0.0,116.74083709716795,111.0,46398.1796875,0.0,1898.0806884765625,1.0,280.3414306640625,283.4093322753906,295.0054626464844,297.96502685546875,293.1499938964844,293.1499938964844,280.6499938964844,36119.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711652755737305,1.0,0.0,0.0,3.6116511821746826,3.6116747856140137,8.703719345248828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.005859375,0.0,1491.806396484375,1895.4371337890625,0.0,3133.740966796875,0.8968112468719482,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251746892929077,0.2818760871887207,0.2548604011535644,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6351024508476257,0.4779057204723358,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420583248138428,0.4166758358478546,0.2914704084396362,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799203038215637,0.3445588946342468,0.3272900283336639,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683179974555969,0.2270265519618988,1.0281767845153809,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,295.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274450778961182,0.2564093768596649,0.2564093768596649,1.0,1.0,-2.8571345806121826,0.4570477604866028,2.4000868797302246,-0.1898217052221298,0.8939679265022278,0.8939679265022278,0.0,114.13257598876952,114.0,45077.70703125,0.0,1886.08935546875,1.0,280.6414489746094,283.6178894042969,295.0069580078125,297.8803100585937,293.1499938964844,293.1499938964844,280.95001220703125,35860.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585698008537292,1.0,0.0,0.0,3.616097927093506,3.616121530532837,8.725165230316634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.283203125,0.0,1494.74169921875,1895.4371337890625,0.0,3015.59228515625,0.8976249694824219,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251746892929077,0.2818760871887207,0.2548604011535644,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6351024508476257,0.4779057204723358,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.9420583248138428,0.4166758358478546,0.2914704084396362,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799203038215637,0.3445588946342468,0.3272900283336639,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683179974555969,0.2270265519618988,1.0281767845153809,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,295.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274450778961182,0.2564093768596649,0.2564093768596649,1.0,1.0,-2.8571345806121826,0.4570477604866028,2.4000868797302246,-0.1898217052221298,0.8939679265022278,0.8939679265022278,0.0,114.13257598876952,114.0,45077.70703125,0.0,1886.08935546875,1.0,280.6414489746094,283.6178894042969,295.0069580078125,297.8803100585937,293.1499938964844,293.1499938964844,280.95001220703125,35860.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585698008537292,1.0,0.0,0.0,3.616097927093506,3.616121530532837,8.725165230316634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.283203125,0.0,1494.74169921875,1895.4371337890625,0.0,3015.59228515625,0.8976249694824219,1.0,0.0,3.0,1.0,0.0
12406740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299225568771362,0.2837972640991211,0.2564577460289001,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428256034851074,0.4721005856990814,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498475790023804,0.4209166169166565,0.2943256795406341,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855043053627014,0.3469029664993286,0.3293655514717102,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731415033340454,0.2286344915628433,1.0347568988800049,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,295.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279865264892578,0.2588028013706207,0.2588028013706207,1.0,1.0,-2.8659048080444336,0.4651679098606109,2.4007370471954346,-0.1837528496980667,0.900880753993988,0.900880753993988,0.0,112.98291778564452,117.0,43958.37109375,0.0,1894.4566650390625,1.0,280.9415283203125,283.8319091796875,295.010009765625,297.8108215332031,293.1499938964844,293.1499938964844,280.6499938964844,35583.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84734708070755,1.0,0.0,0.0,3.6308648586273193,3.6308887004852295,8.796572501523769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.3759765625,0.0,1508.8841552734375,1895.4371337890625,0.0,2910.42919921875,0.9007331132888794,1.0,0.0,3.0,1.0,0.0
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299225568771362,0.2837972640991211,0.2564577460289001,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428256034851074,0.4721005856990814,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498475790023804,0.4209166169166565,0.2943256795406341,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855043053627014,0.3469029664993286,0.3293655514717102,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731415033340454,0.2286344915628433,1.0347568988800049,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,295.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279865264892578,0.2588028013706207,0.2588028013706207,1.0,1.0,-2.8659048080444336,0.4651679098606109,2.4007370471954346,-0.1837528496980667,0.900880753993988,0.900880753993988,0.0,112.98291778564452,117.0,43958.37109375,0.0,1894.4566650390625,1.0,280.9415283203125,283.8319091796875,295.010009765625,297.8108215332031,293.1499938964844,293.1499938964844,280.6499938964844,35583.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84734708070755,1.0,0.0,0.0,3.6308648586273193,3.6308887004852295,8.796572501523769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.3759765625,0.0,1508.8841552734375,1895.4371337890625,0.0,2910.42919921875,0.9007331132888794,1.0,0.0,3.0,1.0,0.0
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.831172525882721,0.2844661176204681,0.2574645280838012,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481288075447083,0.4716647565364837,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529075622558594,0.4237771034240722,0.296648234128952,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872619271278381,0.3482288420200348,0.3309739232063293,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747563123703003,0.2295869886875152,1.0401984453201294,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,295.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298569202423096,0.2607872486114502,0.2607872486114502,1.0,1.0,-2.877857446670532,0.4731163382530212,2.404741048812866,-0.1784578412771225,0.9026437401771544,0.9026437401771544,0.0,113.32356262207033,135.0,45401.390625,0.0,1915.2999267578125,1.0,280.65789794921875,283.63818359375,295.0958251953125,298.0514221191406,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608288168907166,1.0,0.0,0.0,3.644329071044922,3.644353151321411,8.861933338266681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.55029296875,0.0,1524.3297119140625,1895.4371337890625,0.0,3036.7783203125,0.903766393661499,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.831172525882721,0.2844661176204681,0.2574645280838012,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481288075447083,0.4716647565364837,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529075622558594,0.4237771034240722,0.296648234128952,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872619271278381,0.3482288420200348,0.3309739232063293,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747563123703003,0.2295869886875152,1.0401984453201294,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,295.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298569202423096,0.2607872486114502,0.2607872486114502,1.0,1.0,-2.877857446670532,0.4731163382530212,2.404741048812866,-0.1784578412771225,0.9026437401771544,0.9026437401771544,0.0,113.32356262207033,135.0,45401.390625,0.0,1915.2999267578125,1.0,280.65789794921875,283.63818359375,295.0958251953125,298.0514221191406,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608288168907166,1.0,0.0,0.0,3.644329071044922,3.644353151321411,8.861933338266681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.55029296875,0.0,1524.3297119140625,1895.4371337890625,0.0,3036.7783203125,0.903766393661499,1.0,0.0,3.0,1.0,0.0
12406980,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209434747695923,0.2839408814907074,0.2573754489421844,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493341326713562,0.4906482398509979,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406532049179076,0.4253902435302734,0.2980720102787018,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759389519691467,0.3484123051166534,0.3315575420856476,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650642395019531,0.2296475768089294,1.0422608852386477,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,295.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377751588821411,0.2627716958522796,0.2627716958522796,1.0,1.0,-2.905434846878052,0.4849280416965484,2.420506715774536,-0.1730892658233642,0.9019129276275636,0.9019129276275636,0.0,119.23776245117188,153.0,47001.9921875,0.0,1989.4537353515625,1.0,280.3582458496094,283.4366760253906,295.1056823730469,298.1741943359375,293.1499938964844,293.1499938964844,280.04998779296875,35831.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875909686088562,1.0,0.0,0.0,3.6511409282684326,3.651164770126343,8.895092378224945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.3857421875,0.0,1533.1802978515625,1895.4371337890625,0.0,3178.23681640625,0.9054034948349,1.0,0.0,3.0,1.0,0.0
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209434747695923,0.2839408814907074,0.2573754489421844,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493341326713562,0.4906482398509979,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406532049179076,0.4253902435302734,0.2980720102787018,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759389519691467,0.3484123051166534,0.3315575420856476,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650642395019531,0.2296475768089294,1.0422608852386477,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,295.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377751588821411,0.2627716958522796,0.2627716958522796,1.0,1.0,-2.905434846878052,0.4849280416965484,2.420506715774536,-0.1730892658233642,0.9019129276275636,0.9019129276275636,0.0,119.23776245117188,153.0,47001.9921875,0.0,1989.4537353515625,1.0,280.3582458496094,283.4366760253906,295.1056823730469,298.1741943359375,293.1499938964844,293.1499938964844,280.04998779296875,35831.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875909686088562,1.0,0.0,0.0,3.6511409282684326,3.651164770126343,8.895092378224945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.3857421875,0.0,1533.1802978515625,1895.4371337890625,0.0,3178.23681640625,0.9054034948349,1.0,0.0,3.0,1.0,0.0
12407100,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8131227493286133,0.2834914326667785,0.2571916580200195,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.648007869720459,0.5053330659866333,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9307146072387696,0.42598757147789,0.29866424202919,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8673837184906006,0.3482751548290252,0.3316652178764343,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7577096819877625,0.2294511198997497,1.0424896478652954,284.8794250488281,284.95001220703125,297.3425598144531,292.0439758300781,295.3017272949219,297.2899169921875,284.871826171875,1.0,0.5432429313659668,0.2637639045715332,0.2637639045715332,1.0,1.0,-2.9239754676818848,0.4920453429222107,2.4319303035736084,-0.1701713800430297,0.9002206325531006,0.9002206325531006,0.0,123.85265350341795,153.0,48325.10546875,0.0,2043.2333984375,1.0,280.1012268066406,283.2809753417969,295.1239624023437,298.3238830566406,293.1499938964844,293.1499938964844,280.04998779296875,35942.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849419355392456,1.0,0.0,0.0,3.6519501209259033,3.6519742012023926,8.899035606191319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.41357421875,0.0,1534.91162109375,1895.4371337890625,0.0,3262.874755859375,0.9056259393692015,1.0,0.0,3.0,1.0,0.0
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8037556409835815,0.2829239666461944,0.2568751573562622,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.6453898549079895,0.5225708484649658,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9192182421684264,0.4264518916606903,0.2991352081298828,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8577677011489868,0.3479998409748077,0.331623911857605,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7494353652000427,0.2291094958782196,1.04206645488739,284.844482421875,284.95001220703125,297.33465576171875,292.0421142578125,295.2812194824219,297.2657165527344,284.8447265625,1.0,0.5494477152824402,0.2645731270313263,0.2645731270313263,1.0,1.0,-2.9443187713623047,0.4991986751556396,2.445120096206665,-0.1676005870103836,0.8991162180900574,0.8991162180900574,0.0,129.369384765625,171.0,48684.11328125,0.0,2105.25634765625,1.0,280.0582580566406,283.24664306640625,295.0977478027344,298.2704772949219,293.1499938964844,293.1499938964844,280.3500061035156,36034.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895014524459839,1.0,0.0,0.0,3.650425910949707,3.650449991226196,8.891609581951343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.52587890625,0.0,1533.8994140625,1895.4371337890625,0.0,3305.544921875,0.905381679534912,1.0,0.0,3.0,1.0,0.0
