time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407220,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7852579951286316,0.2831272184848785,0.2570523917675018,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387560963630676,0.5596675276756287,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983744382858276,0.4288767874240875,0.3007786870002746,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395462036132812,0.3485408723354339,0.3321921527385711,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336779236793518,0.2290904521942138,1.0428824424743652,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,295.251953125,297.2323608398437,285.06573486328125,1.0,0.5636619925498962,0.2661915719509125,0.2661915719509125,1.0,1.0,-2.9927499294281006,0.5154784321784973,2.477271318435669,-0.1622810959815979,0.9022769927978516,0.9022769927978516,0.0,141.9784698486328,174.0,48019.91796875,0.0,2253.488037109375,1.0,280.3421936035156,283.4776306152344,295.0183410644531,298.07763671875,293.1499938964844,293.1499938964844,280.04998779296875,35879.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814481496810913,1.0,0.0,0.0,3.653841733932495,3.653865814208984,8.908257882467296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.6982421875,0.0,1536.54638671875,1895.4371337890625,0.0,3230.150634765625,0.9060722589492798,1.0,0.0,3.0,1.0,0.0
12407280,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7852579951286316,0.2831272184848785,0.2570523917675018,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387560963630676,0.5596675276756287,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983744382858276,0.4288767874240875,0.3007786870002746,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395462036132812,0.3485408723354339,0.3321921527385711,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336779236793518,0.2290904521942138,1.0428824424743652,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,295.251953125,297.2323608398437,285.06573486328125,1.0,0.5636619925498962,0.2661915719509125,0.2661915719509125,1.0,1.0,-2.9927499294281006,0.5154784321784973,2.477271318435669,-0.1622810959815979,0.9022769927978516,0.9022769927978516,0.0,141.9784698486328,174.0,48019.91796875,0.0,2253.488037109375,1.0,280.3421936035156,283.4776306152344,295.0183410644531,298.07763671875,293.1499938964844,293.1499938964844,280.04998779296875,35879.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814481496810913,1.0,0.0,0.0,3.653841733932495,3.653865814208984,8.908257882467296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.6982421875,0.0,1536.54638671875,1895.4371337890625,0.0,3230.150634765625,0.9060722589492798,1.0,0.0,3.0,1.0,0.0
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730770707130432,0.2830259203910827,0.2575204968452453,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292332410812378,0.5870413780212402,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856655359268188,0.4309249520301819,0.3026571273803711,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.827828586101532,0.3489389717578888,0.3330933451652527,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233268022537231,0.2290009409189224,1.0447044372558594,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,295.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743310451507568,0.2678100168704986,0.2678100168704986,1.0,1.0,-3.031773805618286,0.5295537114143372,2.5022201538085938,-0.1566308885812759,0.900973379611969,0.900973379611969,0.0,151.92567443847656,177.0,49806.53515625,0.0,2375.078369140625,1.0,280.05780029296875,283.3153991699219,295.081787109375,298.3045959472656,293.1499938964844,293.1499938964844,279.75,35982.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943678736686707,1.0,0.0,0.0,3.655184984207153,3.6552090644836426,8.914808518056816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.48388671875,0.0,1538.81689453125,1895.4371337890625,0.0,3351.030517578125,0.9064192175865172,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730770707130432,0.2830259203910827,0.2575204968452453,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292332410812378,0.5870413780212402,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856655359268188,0.4309249520301819,0.3026571273803711,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.827828586101532,0.3489389717578888,0.3330933451652527,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233268022537231,0.2290009409189224,1.0447044372558594,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,295.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743310451507568,0.2678100168704986,0.2678100168704986,1.0,1.0,-3.031773805618286,0.5295537114143372,2.5022201538085938,-0.1566308885812759,0.900973379611969,0.900973379611969,0.0,151.92567443847656,177.0,49806.53515625,0.0,2375.078369140625,1.0,280.05780029296875,283.3153991699219,295.081787109375,298.3045959472656,293.1499938964844,293.1499938964844,279.75,35982.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943678736686707,1.0,0.0,0.0,3.655184984207153,3.6552090644836426,8.914808518056816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.48388671875,0.0,1538.81689453125,1895.4371337890625,0.0,3351.030517578125,0.9064192175865172,1.0,0.0,3.0,1.0,0.0
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7627439498901367,0.2823614776134491,0.2574009895324707,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.9923412203788756,0.6219484806060791,0.5920283198356628,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.8746564984321594,0.4316755831241607,0.3035615086555481,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.8178070187568665,0.3486876189708709,0.3333374559879303,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.7141859531402588,0.2284568399190902,1.044514298439026,284.7795715332031,284.95001220703125,297.2923278808594,292.0320129394531,295.2282409667969,297.2095031738281,284.7748107910156,1.0,0.5794814825057983,0.2686142027378082,0.2686142027378082,1.0,1.0,-3.037569999694824,0.5331951379776001,2.5043749809265137,-0.1534065306186676,0.8980613946914673,0.8980613946914673,0.0,159.826171875,177.0,51154.91015625,0.0,2427.626708984375,1.0,279.7758483886719,283.13397216796875,295.1060791015625,298.4607238769531,293.1499938964844,293.1499938964844,279.75,36128.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062898755073548,1.0,0.0,0.0,3.652007341384888,3.652031421661377,8.899315275812114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.8095703125,0.0,1536.3631591796875,1895.4371337890625,0.0,3462.140625,0.9057812094688416,1.0,0.0,3.0,1.0,0.0
12407520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.758030891418457,0.281942218542099,0.2571829855442047,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.986325740814209,0.619286060333252,0.5892772674560547,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.8696408867835999,0.4318963587284088,0.3038360774517059,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.8130977153778076,0.3484581708908081,0.3332922756671905,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557067871094,0.7096977233886719,0.2280845493078231,1.043709635734558,284.7547302246094,284.95001220703125,297.2873840332031,292.03082275390625,295.221923828125,297.2027893066406,284.75274658203125,1.0,0.5811513662338257,0.2689818143844604,0.2689818143844604,1.0,1.0,-3.0345654487609863,0.5334510803222656,2.5011143684387207,-0.1527729779481887,0.8969576358795166,0.8969576358795166,0.0,163.34463500976562,180.0,51156.21484375,0.0,2439.25927734375,1.0,279.7582092285156,283.1121520996094,295.0869140625,298.4216613769531,293.1499938964844,293.1499938964844,280.04998779296875,36179.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908611536026001,1.0,0.0,0.0,3.649314165115357,3.6493380069732666,8.886193541002285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.2099609375,0.0,1533.7509765625,1895.4371337890625,0.0,3483.713623046875,0.9052294492721558,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480954527854919,0.2816835343837738,0.2569363713264465,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.97203129529953,0.6147462129592896,0.5840584635734558,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8593997955322266,0.4338249564170837,0.3051302134990692,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024751543998718,0.3486109673976898,0.3334771692752838,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993147730827332,0.2274848073720932,1.0416531562805176,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,295.2138366699219,297.19683837890625,284.91827392578125,1.0,0.58500736951828,0.2701536118984222,0.2701536118984222,1.0,1.0,-3.027287483215332,0.5348093509674072,2.492478132247925,-0.1499678790569305,0.8978234529495239,0.8978234529495239,0.0,171.6367950439453,183.0,49755.48046875,0.0,2468.57080078125,1.0,280.04217529296875,283.30126953125,294.99951171875,298.18341064453125,293.1499938964844,293.1499938964844,280.3500061035156,36073.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993401527404785,1.0,0.0,0.0,3.6457552909851074,3.6457793712615967,8.868871077538643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.9248046875,0.0,1529.0,1895.4371337890625,0.0,3397.43310546875,0.9043895602226256,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480954527854919,0.2816835343837738,0.2569363713264465,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.97203129529953,0.6147462129592896,0.5840584635734558,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8593997955322266,0.4338249564170837,0.3051302134990692,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.8024751543998718,0.3486109673976898,0.3334771692752838,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993147730827332,0.2274848073720932,1.0416531562805176,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,295.2138366699219,297.19683837890625,284.91827392578125,1.0,0.58500736951828,0.2701536118984222,0.2701536118984222,1.0,1.0,-3.027287483215332,0.5348093509674072,2.492478132247925,-0.1499678790569305,0.8978234529495239,0.8978234529495239,0.0,171.6367950439453,183.0,49755.48046875,0.0,2468.57080078125,1.0,280.04217529296875,283.30126953125,294.99951171875,298.18341064453125,293.1499938964844,293.1499938964844,280.3500061035156,36073.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993401527404785,1.0,0.0,0.0,3.6457552909851074,3.6457793712615967,8.868871077538643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.9248046875,0.0,1529.0,1895.4371337890625,0.0,3397.43310546875,0.9043895602226256,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7455801963806152,0.281994491815567,0.2571712434291839,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.967761218547821,0.6137803196907043,0.5828871130943298,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8570392727851868,0.4352766275405884,0.3060900270938873,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.799658477306366,0.349096804857254,0.3338980972766876,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6964844465255737,0.2275220155715942,1.041755437850952,285.0557861328125,284.95001220703125,297.2635803222656,292.0250244140625,295.21405029296875,297.1993713378906,285.0643005371094,1.0,0.5866172313690186,0.2707394957542419,0.2707394957542419,1.0,1.0,-3.0279390811920166,0.5365685820579529,2.491370439529419,-0.1484226137399673,0.8998668193817139,0.8998668193817139,0.0,174.2705841064453,183.0,48593.890625,0.0,2483.384033203125,1.0,280.2986755371094,283.4649963378906,294.962158203125,298.0135498046875,293.1499938964844,293.1499938964844,280.3500061035156,35965.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891175389289856,1.0,0.0,0.0,3.646599292755127,3.646623134613037,8.872977446117147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.19189453125,0.0,1529.131591796875,1895.4371337890625,0.0,3321.1982421875,0.9045423865318298,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7441624999046326,0.2825435698032379,0.2576609253883362,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.9649008512496948,0.6133198142051697,0.5823500156402588,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8558958768844604,0.4369751513004303,0.3072695136070251,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7980329990386963,0.349808782339096,0.3345656096935272,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.6947792172431946,0.227771371603012,1.0428351163864136,285.1072692871094,284.95001220703125,297.255615234375,292.0230712890625,295.2159118652344,297.2041320800781,285.1088256835937,1.0,0.5882009267807007,0.2716081142425537,0.2716081142425537,1.0,1.0,-3.03139591217041,0.5397605299949646,2.49163556098938,-0.1460626274347305,0.9014779329299928,0.9014779329299928,0.0,176.23741149902344,186.0,48465.95703125,0.0,2500.01416015625,1.0,280.3416748046875,283.5122985839844,294.9779052734375,298.0621643066406,293.1499938964844,293.1499938964844,280.04998779296875,35870.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872607350349426,1.0,0.0,0.0,3.649894237518311,3.6499180793762207,8.889019227353856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.02490234375,0.0,1532.0814208984375,1895.4371337890625,0.0,3284.581298828125,0.905182719230652,1.0,0.0,3.0,1.0,0.0
12407820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407325506210327,0.2825018763542175,0.2581233382225036,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585617780685424,0.6110959053039551,0.5808481574058533,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.852992832660675,0.4390732645988464,0.3091415464878082,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.794283390045166,0.3503126204013824,0.3355010747909546,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910664439201355,0.2277520596981048,1.0443652868270874,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,295.2113342285156,297.2030029296875,284.9349060058594,1.0,0.591026246547699,0.273345410823822,0.273345410823822,1.0,1.0,-3.0353713035583496,0.5455090403556824,2.4898624420166016,-0.141087144613266,0.8999320268630981,0.8999320268630981,0.0,180.31280517578125,189.0,49739.8828125,0.0,2528.546630859375,1.0,280.05780029296875,283.3168334960937,295.0516357421875,298.2786560058594,293.1499938964844,293.1499938964844,279.75,35988.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976523280143738,1.0,0.0,0.0,3.651182174682617,3.6512060165405273,8.895293603927712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.9267578125,0.0,1534.39453125,1895.4371337890625,0.0,3381.69091796875,0.9055233597755432,1.0,0.0,3.0,1.0,0.0
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407325506210327,0.2825018763542175,0.2581233382225036,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585617780685424,0.6110959053039551,0.5808481574058533,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.852992832660675,0.4390732645988464,0.3091415464878082,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.794283390045166,0.3503126204013824,0.3355010747909546,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6910664439201355,0.2277520596981048,1.0443652868270874,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,295.2113342285156,297.2030029296875,284.9349060058594,1.0,0.591026246547699,0.273345410823822,0.273345410823822,1.0,1.0,-3.0353713035583496,0.5455090403556824,2.4898624420166016,-0.141087144613266,0.8999320268630981,0.8999320268630981,0.0,180.31280517578125,189.0,49739.8828125,0.0,2528.546630859375,1.0,280.05780029296875,283.3168334960937,295.0516357421875,298.2786560058594,293.1499938964844,293.1499938964844,279.75,35988.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976523280143738,1.0,0.0,0.0,3.651182174682617,3.6512060165405273,8.895293603927712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.9267578125,0.0,1534.39453125,1895.4371337890625,0.0,3381.69091796875,0.9055233597755432,1.0,0.0,3.0,1.0,0.0
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355797290802002,0.2813159525394439,0.2574539184570312,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500124454498292,0.6075330972671509,0.5779629945755005,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483749032020569,0.4399862885475158,0.3100814819335937,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888009548187256,0.3497663736343384,0.3353932797908783,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857767105102539,0.2269776910543441,1.042591214179993,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,295.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930039882659912,0.2750826776027679,0.2750826776027679,1.0,1.0,-3.0299742221832275,0.5488770604133606,2.481097221374512,-0.1364281624555587,0.89552241563797,0.89552241563797,0.0,184.9814910888672,177.0,50912.953125,0.0,2542.4619140625,1.0,279.7582397460937,283.1006164550781,295.0578918457031,298.3770751953125,293.1499938964844,293.1499938964844,280.04998779296875,36204.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909203290939331,1.0,0.0,0.0,3.6443099975585938,3.644334077835083,8.861840115059749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.69140625,0.0,1528.37646484375,1895.4371337890625,0.0,3489.208251953125,0.9041280150413512,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355797290802002,0.2813159525394439,0.2574539184570312,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500124454498292,0.6075330972671509,0.5779629945755005,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483749032020569,0.4399862885475158,0.3100814819335937,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888009548187256,0.3497663736343384,0.3353932797908783,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857767105102539,0.2269776910543441,1.042591214179993,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,295.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930039882659912,0.2750826776027679,0.2750826776027679,1.0,1.0,-3.0299742221832275,0.5488770604133606,2.481097221374512,-0.1364281624555587,0.89552241563797,0.89552241563797,0.0,184.9814910888672,177.0,50912.953125,0.0,2542.4619140625,1.0,279.7582397460937,283.1006164550781,295.0578918457031,298.3770751953125,293.1499938964844,293.1499938964844,280.04998779296875,36204.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909203290939331,1.0,0.0,0.0,3.6443099975585938,3.644334077835083,8.861840115059749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.69140625,0.0,1528.37646484375,1895.4371337890625,0.0,3489.208251953125,0.9041280150413512,1.0,0.0,3.0,1.0,0.0
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373705506324768,0.2811093032360077,0.2567988336086273,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.952033519744873,0.6053709983825684,0.5753090381622314,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521404266357422,0.4420617520809173,0.3111203908920288,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914062738418579,0.3499266803264618,0.3351301848888397,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876125931739807,0.2266454398632049,1.039578914642334,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,295.1939392089844,297.18994140625,284.9057922363281,1.0,0.5901641249656677,0.2766463458538055,0.2766463458538055,1.0,1.0,-3.0232999324798584,0.5514578819274902,2.471842050552368,-0.1324648410081863,0.896243691444397,0.896243691444397,0.0,182.1348114013672,165.0,49527.98828125,0.0,2515.162109375,1.0,280.0421142578125,283.2914428710937,294.9767761230469,298.14471435546875,293.1499938964844,293.1499938964844,280.3500061035156,36094.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986535668373108,1.0,0.0,0.0,3.6399526596069336,3.639976739883423,8.840661962494778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.1337890625,0.0,1522.7254638671875,1895.4371337890625,0.0,3391.0302734375,0.9031072854995728,1.0,0.0,3.0,1.0,0.0
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373705506324768,0.2811093032360077,0.2567988336086273,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.952033519744873,0.6053709983825684,0.5753090381622314,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521404266357422,0.4420617520809173,0.3111203908920288,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914062738418579,0.3499266803264618,0.3351301848888397,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876125931739807,0.2266454398632049,1.039578914642334,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,295.1939392089844,297.18994140625,284.9057922363281,1.0,0.5901641249656677,0.2766463458538055,0.2766463458538055,1.0,1.0,-3.0232999324798584,0.5514578819274902,2.471842050552368,-0.1324648410081863,0.896243691444397,0.896243691444397,0.0,182.1348114013672,165.0,49527.98828125,0.0,2515.162109375,1.0,280.0421142578125,283.2914428710937,294.9767761230469,298.14471435546875,293.1499938964844,293.1499938964844,280.3500061035156,36094.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986535668373108,1.0,0.0,0.0,3.6399526596069336,3.639976739883423,8.840661962494778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.1337890625,0.0,1522.7254638671875,1895.4371337890625,0.0,3391.0302734375,0.9031072854995728,1.0,0.0,3.0,1.0,0.0
12408180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457486391067505,0.2821302115917206,0.2571785449981689,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630758166313172,0.6048040986061096,0.5741494297981262,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636038303375244,0.4454464912414551,0.3130433261394501,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.801369309425354,0.3511719107627868,0.3357561826705932,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961411833763123,0.2271971702575683,1.0395989418029783,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,295.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856160521507263,0.2782100141048431,0.2782100141048431,1.0,1.0,-3.025442600250244,0.5562983155250549,2.469144344329834,-0.1282091289758682,0.8997285962104797,0.8997285962104797,0.0,174.01446533203125,153.0,48231.234375,0.0,2477.259521484375,1.0,280.3417053222656,283.50262451171875,294.9587097167969,298.0278015136719,293.1499938964844,293.1499938964844,280.6499938964844,35889.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886176586151123,1.0,0.0,0.0,3.643377065658569,3.6434011459350586,8.857304010234657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.7001953125,0.0,1524.9879150390625,1895.4371337890625,0.0,3274.43408203125,0.9037384390830994,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457486391067505,0.2821302115917206,0.2571785449981689,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630758166313172,0.6048040986061096,0.5741494297981262,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636038303375244,0.4454464912414551,0.3130433261394501,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.801369309425354,0.3511719107627868,0.3357561826705932,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961411833763123,0.2271971702575683,1.0395989418029783,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,295.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856160521507263,0.2782100141048431,0.2782100141048431,1.0,1.0,-3.025442600250244,0.5562983155250549,2.469144344329834,-0.1282091289758682,0.8997285962104797,0.8997285962104797,0.0,174.01446533203125,153.0,48231.234375,0.0,2477.259521484375,1.0,280.3417053222656,283.50262451171875,294.9587097167969,298.0278015136719,293.1499938964844,293.1499938964844,280.6499938964844,35889.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886176586151123,1.0,0.0,0.0,3.643377065658569,3.6434011459350586,8.857304010234657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.7001953125,0.0,1524.9879150390625,1895.4371337890625,0.0,3274.43408203125,0.9037384390830994,1.0,0.0,3.0,1.0,0.0
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.7516061067581177,0.2828787565231323,0.2575669288635254,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.9703209400177002,0.6048315167427063,0.5738460421562195,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8713123202323914,0.4473960995674133,0.3141661584377289,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.8080981969833374,0.3520360291004181,0.336275190114975,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.7020623683929443,0.2277008295059204,1.0405088663101196,285.2355041503906,284.95001220703125,297.18243408203125,292.0038757324219,295.2020568847656,297.2076110839844,285.244140625,1.0,0.5830502510070801,0.2789918482303619,0.2789918482303619,1.0,1.0,-3.0286097526550293,0.5592672824859619,2.4693424701690674,-0.1259799003601074,0.9029930830001832,0.9029930830001832,0.0,168.9904022216797,153.0,47126.2265625,0.0,2457.209716796875,1.0,280.5986022949219,283.6672668457031,294.93585205078125,297.8861999511719,293.1499938964844,293.1499938964844,280.6499938964844,35758.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783329725265503,1.0,0.0,0.0,3.6482536792755127,3.648277521133423,8.881030453267158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.927734375,0.0,1529.4228515625,1895.4371337890625,0.0,3200.9560546875,0.9047737121582032,1.0,0.0,3.0,1.0,0.0
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.7587010860443115,0.2837747633457184,0.2581246495246887,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.978459656238556,0.6050534844398499,0.5737892985343933,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.8804489374160767,0.449509710073471,0.3154417276382446,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.8157070875167847,0.3530515730381012,0.3369647264480591,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.7090868353843689,0.2283486425876617,1.0421115159988403,285.2880554199219,284.95001220703125,297.174072265625,292.00152587890625,295.20684814453125,297.2162780761719,285.2896423339844,1.0,0.5804263949394226,0.2797702550888061,0.2797702550888061,1.0,1.0,-3.033498525619507,0.5626819133758545,2.4708166122436523,-0.1236897930502891,0.9058194756507874,0.9058194756507874,0.0,163.48577880859375,141.0,47049.22265625,0.0,2437.826416015625,1.0,280.641845703125,283.71484375,294.95855712890625,297.9495544433594,293.1499938964844,293.1499938964844,280.3500061035156,35648.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750579953193665,1.0,0.0,0.0,3.655783176422119,3.655807256698608,8.917726290746941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.8466796875,0.0,1536.977294921875,1895.4371337890625,0.0,3170.250732421875,0.9063504338264464,1.0,0.0,3.0,1.0,0.0
12408420,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732049226760864,0.2842615246772766,0.258553147315979,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931193590164183,0.6037606000900269,0.5726991891860962,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.899131715297699,0.4522662460803985,0.3173773288726806,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305419683456421,0.354031503200531,0.3378051221370697,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223823070526123,0.2289776504039764,1.043995976448059,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,295.2059326171875,297.2201232910156,285.1144104003906,1.0,0.574700653553009,0.2813270390033722,0.2813270390033722,1.0,1.0,-3.038318395614624,0.5682286620140076,2.470089673995972,-0.1190685704350471,0.906663417816162,0.906663417816162,0.0,152.8598175048828,129.0,48415.46875,0.0,2391.67822265625,1.0,280.35772705078125,283.5173034667969,295.03729248046875,298.1804504394531,293.1499938964844,293.1499938964844,280.04998779296875,35742.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872866630554199,1.0,0.0,0.0,3.666170597076416,3.666194677352905,8.968475526671682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.142578125,0.0,1549.30029296875,1895.4371337890625,0.0,3284.82373046875,0.9087103605270386,1.0,0.0,3.0,1.0,0.0
12408480,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732049226760864,0.2842615246772766,0.258553147315979,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931193590164183,0.6037606000900269,0.5726991891860962,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.899131715297699,0.4522662460803985,0.3173773288726806,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305419683456421,0.354031503200531,0.3378051221370697,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223823070526123,0.2289776504039764,1.043995976448059,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,295.2059326171875,297.2201232910156,285.1144104003906,1.0,0.574700653553009,0.2813270390033722,0.2813270390033722,1.0,1.0,-3.038318395614624,0.5682286620140076,2.470089673995972,-0.1190685704350471,0.906663417816162,0.906663417816162,0.0,152.8598175048828,129.0,48415.46875,0.0,2391.67822265625,1.0,280.35772705078125,283.5173034667969,295.03729248046875,298.1804504394531,293.1499938964844,293.1499938964844,280.04998779296875,35742.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872866630554199,1.0,0.0,0.0,3.666170597076416,3.666194677352905,8.968475526671682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.142578125,0.0,1549.30029296875,1895.4371337890625,0.0,3284.82373046875,0.9087103605270386,1.0,0.0,3.0,1.0,0.0
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.784525454044342,0.2834550440311432,0.2577748298645019,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012117862701416,0.5627732872962952,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150129556655884,0.4536809921264648,0.3183179199695587,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423196077346802,0.3538267910480499,0.3375441431999206,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322747111320496,0.2286936044692993,1.0421802997589111,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,295.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674672722816467,0.2828838229179382,0.2828838229179382,1.0,1.0,-3.0236263275146484,0.5686474442481995,2.4549789428710938,-0.1148726940155029,0.9044891595840454,0.9044891595840454,0.0,144.19207763671875,117.0,49584.25,0.0,2320.312744140625,1.0,280.0580749511719,283.2926940917969,295.0413513183594,298.2808532714844,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002970457077026,1.0,0.0,0.0,3.668992757797241,3.6690170764923096,8.982289045889047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.4013671875,0.0,1553.990966796875,1895.4371337890625,0.0,3406.35302734375,0.9094695448875428,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.784525454044342,0.2834550440311432,0.2577748298645019,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012117862701416,0.5627732872962952,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9150129556655884,0.4536809921264648,0.3183179199695587,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423196077346802,0.3538267910480499,0.3375441431999206,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322747111320496,0.2286936044692993,1.0421802997589111,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,295.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674672722816467,0.2828838229179382,0.2828838229179382,1.0,1.0,-3.0236263275146484,0.5686474442481995,2.4549789428710938,-0.1148726940155029,0.9044891595840454,0.9044891595840454,0.0,144.19207763671875,117.0,49584.25,0.0,2320.312744140625,1.0,280.0580749511719,283.2926940917969,295.0413513183594,298.2808532714844,293.1499938964844,293.1499938964844,279.75,35945.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002970457077026,1.0,0.0,0.0,3.668992757797241,3.6690170764923096,8.982289045889047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.4013671875,0.0,1553.990966796875,1895.4371337890625,0.0,3406.35302734375,0.9094695448875428,1.0,0.0,3.0,1.0,0.0
12408660,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.793907642364502,0.2819236814975738,0.2562958002090454,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6003167629241943,0.5404778122901917,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9298773407936096,0.4543401896953583,0.3186980783939361,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524728417396545,0.3528569042682647,0.3365330398082733,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404761910438538,0.2277967184782028,1.0375142097473145,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,295.18084716796875,297.1978759765625,284.6801452636719,1.0,0.5580512881278992,0.2843776345252991,0.2843776345252991,1.0,1.0,-2.989177942276001,0.5636672377586365,2.42551064491272,-0.1122000738978385,0.8991256356239319,0.8991256356239319,0.0,136.2578582763672,105.0,50443.515625,0.0,2217.577880859375,1.0,279.75811767578125,283.0554504394531,295.02294921875,298.3240966796875,293.1499938964844,293.1499938964844,280.04998779296875,36221.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100617170333862,1.0,0.0,0.0,3.66164803504944,3.661672353744507,8.946362868300639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.6396484375,0.0,1547.83251953125,1895.4371337890625,0.0,3497.176513671875,0.908008873462677,1.0,0.0,3.0,1.0,0.0
12408720,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.793907642364502,0.2819236814975738,0.2562958002090454,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6003167629241943,0.5404778122901917,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.9298773407936096,0.4543401896953583,0.3186980783939361,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524728417396545,0.3528569042682647,0.3365330398082733,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404761910438538,0.2277967184782028,1.0375142097473145,284.6832275390625,284.95001220703125,297.1227111816406,291.986328125,295.18084716796875,297.1978759765625,284.6801452636719,1.0,0.5580512881278992,0.2843776345252991,0.2843776345252991,1.0,1.0,-2.989177942276001,0.5636672377586365,2.42551064491272,-0.1122000738978385,0.8991256356239319,0.8991256356239319,0.0,136.2578582763672,105.0,50443.515625,0.0,2217.577880859375,1.0,279.75811767578125,283.0554504394531,295.02294921875,298.3240966796875,293.1499938964844,293.1499938964844,280.04998779296875,36221.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100617170333862,1.0,0.0,0.0,3.66164803504944,3.661672353744507,8.946362868300639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.6396484375,0.0,1547.83251953125,1895.4371337890625,0.0,3497.176513671875,0.908008873462677,1.0,0.0,3.0,1.0,0.0
12408780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070192337036133,0.2815200686454773,0.2552619576454162,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033372282981873,0.5131517648696899,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494044184684752,0.4563345313072204,0.3195144236087799,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664987683296204,0.3527117073535919,0.3357688188552856,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518450617790222,0.2274980843067169,1.0335726737976074,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,295.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472221374511719,0.2858714759349823,0.2858714759349823,1.0,1.0,-2.950411319732666,0.5574572086334229,2.392954111099243,-0.1097824349999427,0.898540198802948,0.898540198802948,0.0,127.05188751220705,108.0,48719.3203125,0.0,2103.589111328125,1.0,280.042236328125,283.22723388671875,294.93487548828125,298.0616149902344,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896955668926239,1.0,0.0,0.0,3.654676198959351,3.65470027923584,8.912326734389353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.04931640625,0.0,1539.6455078125,1895.4371337890625,0.0,3375.190185546875,0.9064432382583618,1.0,0.0,3.0,1.0,0.0
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070192337036133,0.2815200686454773,0.2552619576454162,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033372282981873,0.5131517648696899,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494044184684752,0.4563345313072204,0.3195144236087799,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664987683296204,0.3527117073535919,0.3357688188552856,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518450617790222,0.2274980843067169,1.0335726737976074,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,295.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472221374511719,0.2858714759349823,0.2858714759349823,1.0,1.0,-2.950411319732666,0.5574572086334229,2.392954111099243,-0.1097824349999427,0.898540198802948,0.898540198802948,0.0,127.05188751220705,108.0,48719.3203125,0.0,2103.589111328125,1.0,280.042236328125,283.22723388671875,294.93487548828125,298.0616149902344,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896955668926239,1.0,0.0,0.0,3.654676198959351,3.65470027923584,8.912326734389353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.04931640625,0.0,1539.6455078125,1895.4371337890625,0.0,3375.190185546875,0.9064432382583618,1.0,0.0,3.0,1.0,0.0
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8128499984741211,0.2818019092082977,0.2552495300769806,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.6063658595085144,0.502038836479187,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9578737616539,0.4578790366649627,0.3203616142272949,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8729554414749146,0.3530794382095337,0.3358469307422638,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7571625113487244,0.227721020579338,1.0334066152572632,284.9468078613281,284.95001220703125,297.0960693359375,291.97784423828125,295.1794738769531,297.2037658691406,284.9546813964844,1.0,0.5437046885490417,0.2866183817386627,0.2866183817386627,1.0,1.0,-2.9379312992095947,0.5561646819114685,2.381766557693481,-0.1085245758295059,0.8997306823730469,0.8997306823730469,0.0,123.54315948486328,108.0,47415.32421875,0.0,2064.757568359375,1.0,280.29888916015625,283.3835144042969,294.897705078125,297.8821105957031,293.1499938964844,293.1499938964844,280.3500061035156,36086.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871234059333801,1.0,0.0,0.0,3.6530816555023193,3.6531057357788086,8.904551691557572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.7509765625,0.0,1537.249755859375,1895.4371337890625,0.0,3283.295654296875,0.9060705304145812,1.0,0.0,3.0,1.0,0.0
12408960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8179635405540466,0.2823206484317779,0.2555547952651977,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.6099487543106079,0.4928517043590545,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9651809334754944,0.4596918523311615,0.3214916884899139,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8787819147109985,0.3536865711212158,0.3362429738044739,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7620410919189453,0.2281514853239059,1.034518837928772,284.9881591796875,284.95001220703125,297.0870361328125,291.9748840332031,295.1820678710937,297.2097473144531,284.9888610839844,1.0,0.541111171245575,0.2876355946063995,0.2876355946063995,1.0,1.0,-2.9304184913635254,0.5568565726280212,2.37356185913086,-0.1062526926398277,0.9004464149475098,0.9004464149475098,0.0,120.8064956665039,126.0,47137.25,0.0,2038.3970947265625,1.0,280.3417358398437,283.4232177734375,294.91412353515625,297.922119140625,293.1499938964844,293.1499938964844,280.04998779296875,36011.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817296624183655,1.0,0.0,0.0,3.653619527816773,3.6536436080932617,8.907173878469621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.255859375,0.0,1537.2861328125,1895.4371337890625,0.0,3232.788330078125,0.9061084985733032,1.0,0.0,3.0,1.0,0.0
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.817141056060791,0.2822824418544769,0.2558682858943939,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.614785373210907,0.4950299263000488,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657001495361328,0.4620408117771148,0.3234289288520813,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780455589294434,0.3540617227554321,0.3368965983390808,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615401148796082,0.2284907698631286,1.0370248556137085,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,295.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435063242912292,0.2896700501441955,0.2896700501441955,1.0,1.0,-2.9395081996917725,0.564786970615387,2.3747212886810303,-0.1007136553525924,0.897223711013794,0.897223711013794,0.0,121.71387481689452,144.0,48341.86328125,0.0,2058.228759765625,1.0,280.05780029296875,283.2265319824219,294.9915771484375,298.130126953125,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901612758636475,1.0,0.0,0.0,3.64862060546875,3.64864444732666,8.882816473487765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.82763671875,0.0,1532.7965087890625,1895.4371337890625,0.0,3311.715576171875,0.9050661325454712,1.0,0.0,3.0,1.0,0.0
