time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.817141056060791,0.2822824418544769,0.2558682858943939,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.614785373210907,0.4950299263000488,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657001495361328,0.4620408117771148,0.3234289288520813,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780455589294434,0.3540617227554321,0.3368965983390808,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615401148796082,0.2284907698631286,1.0370248556137085,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,295.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435063242912292,0.2896700501441955,0.2896700501441955,1.0,1.0,-2.9395081996917725,0.564786970615387,2.3747212886810303,-0.1007136553525924,0.897223711013794,0.897223711013794,0.0,121.71387481689452,144.0,48341.86328125,0.0,2058.228759765625,1.0,280.05780029296875,283.2265319824219,294.9915771484375,298.130126953125,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901612758636475,1.0,0.0,0.0,3.64862060546875,3.64864444732666,8.882816473487765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.82763671875,0.0,1532.7965087890625,1895.4371337890625,0.0,3311.715576171875,0.9050661325454712,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.807668924331665,0.2827595174312591,0.2561947107315063,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159508228302002,0.5137954354286194,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553323984146118,0.4651208817958832,0.3254279196262359,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676765561103821,0.3548274934291839,0.3375599980354309,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.752930223941803,0.2289980351924896,1.0395095348358154,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,295.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515103936195374,0.2917045056819916,0.2917045056819916,1.0,1.0,-2.96862268447876,0.5781683325767517,2.390454292297364,-0.0940587818622589,0.899619460105896,0.899619460105896,0.0,127.8905258178711,162.0,47383.87109375,0.0,2139.084716796875,1.0,280.3421630859375,283.4417724609375,294.9317932128906,297.95343017578125,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806445598602295,1.0,0.0,0.0,3.6481363773345934,3.648160457611084,8.880459176907607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.8095703125,0.0,1530.9830322265625,1895.4371337890625,0.0,3222.62109375,0.9048702120780944,1.0,0.0,3.0,1.0,0.0
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.807668924331665,0.2827595174312591,0.2561947107315063,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159508228302002,0.5137954354286194,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553323984146118,0.4651208817958832,0.3254279196262359,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676765561103821,0.3548274934291839,0.3375599980354309,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.752930223941803,0.2289980351924896,1.0395095348358154,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,295.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515103936195374,0.2917045056819916,0.2917045056819916,1.0,1.0,-2.96862268447876,0.5781683325767517,2.390454292297364,-0.0940587818622589,0.899619460105896,0.899619460105896,0.0,127.8905258178711,162.0,47383.87109375,0.0,2139.084716796875,1.0,280.3421630859375,283.4417724609375,294.9317932128906,297.95343017578125,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806445598602295,1.0,0.0,0.0,3.6481363773345934,3.648160457611084,8.880459176907607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.8095703125,0.0,1530.9830322265625,1895.4371337890625,0.0,3222.62109375,0.9048702120780944,1.0,0.0,3.0,1.0,0.0
12409260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951376438140869,0.2842061817646026,0.2575912475585937,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142071485519409,0.540765106678009,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405567049980164,0.4693822264671325,0.3284300863742828,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545656800270081,0.356533944606781,0.3392640054225921,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421045303344727,0.2301411628723144,1.0453789234161377,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,295.1845092773437,297.2301940917969,285.2510986328125,1.0,0.5636619329452515,0.2929410338401794,0.2929410338401794,1.0,1.0,-3.0154173374176025,0.5943278670310974,2.4210894107818604,-0.088492639362812,0.905424952507019,0.905424952507019,0.0,137.32046508789062,165.0,46643.48828125,0.0,2269.6171875,1.0,280.64178466796875,283.68426513671875,294.9207458496094,297.878662109375,293.1499938964844,293.1499938964844,280.3500061035156,35718.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709430694580078,1.0,0.0,0.0,3.6577236652374254,3.657747507095337,8.927195835894963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.90380859375,0.0,1539.669921875,1895.4371337890625,0.0,3131.65673828125,0.9068394303321838,1.0,0.0,3.0,1.0,0.0
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951376438140869,0.2842061817646026,0.2575912475585937,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142071485519409,0.540765106678009,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9405567049980164,0.4693822264671325,0.3284300863742828,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545656800270081,0.356533944606781,0.3392640054225921,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421045303344727,0.2301411628723144,1.0453789234161377,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,295.1845092773437,297.2301940917969,285.2510986328125,1.0,0.5636619329452515,0.2929410338401794,0.2929410338401794,1.0,1.0,-3.0154173374176025,0.5943278670310974,2.4210894107818604,-0.088492639362812,0.905424952507019,0.905424952507019,0.0,137.32046508789062,165.0,46643.48828125,0.0,2269.6171875,1.0,280.64178466796875,283.68426513671875,294.9207458496094,297.878662109375,293.1499938964844,293.1499938964844,280.3500061035156,35718.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709430694580078,1.0,0.0,0.0,3.6577236652374254,3.657747507095337,8.927195835894963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.90380859375,0.0,1539.669921875,1895.4371337890625,0.0,3131.65673828125,0.9068394303321838,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853865623474121,0.2846252024173736,0.2585811913013458,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.608551561832428,0.5627270340919495,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290441274642944,0.4724113941192627,0.3310548663139343,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448468446731567,0.3574624955654144,0.3407172262668609,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340580821037292,0.2307206690311432,1.0503443479537964,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,295.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731921195983887,0.2941775619983673,0.2941775619983673,1.0,1.0,-3.053903579711914,0.6082340478897095,2.445669412612915,-0.0828405395150184,0.9064942002296448,0.9064942002296448,0.0,145.34722900390625,168.0,48422.05859375,0.0,2381.193359375,1.0,280.35772705078125,283.5152587890625,294.9991455078125,298.1341857910156,293.1499938964844,293.1499938964844,280.04998779296875,35773.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886035144329071,1.0,0.0,0.0,3.666826009750366,3.666850090026856,8.971682632363809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.2099609375,0.0,1550.268310546875,1895.4371337890625,0.0,3273.10986328125,0.9088848829269408,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853865623474121,0.2846252024173736,0.2585811913013458,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.608551561832428,0.5627270340919495,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290441274642944,0.4724113941192627,0.3310548663139343,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448468446731567,0.3574624955654144,0.3407172262668609,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340580821037292,0.2307206690311432,1.0503443479537964,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,295.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731921195983887,0.2941775619983673,0.2941775619983673,1.0,1.0,-3.053903579711914,0.6082340478897095,2.445669412612915,-0.0828405395150184,0.9064942002296448,0.9064942002296448,0.0,145.34722900390625,168.0,48422.05859375,0.0,2381.193359375,1.0,280.35772705078125,283.5152587890625,294.9991455078125,298.1341857910156,293.1499938964844,293.1499938964844,280.04998779296875,35773.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886035144329071,1.0,0.0,0.0,3.666826009750366,3.666850090026856,8.971682632363809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.2099609375,0.0,1550.268310546875,1895.4371337890625,0.0,3273.10986328125,0.9088848829269408,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.78058260679245,0.2843595743179321,0.2586072385311126,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.6046093702316284,0.5726052522659302,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9235105514526368,0.4733918011188507,0.3319561779499054,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.840259313583374,0.3574897348880768,0.3410111665725708,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7301577925682068,0.230638101696968,1.05115807056427,284.9869384765625,284.95001220703125,296.98443603515625,291.93853759765625,295.1739501953125,297.2293701171875,284.9796447753906,1.0,0.5771831274032593,0.2947958409786224,0.2947958409786224,1.0,1.0,-3.068233251571656,0.6138766407966614,2.4543566703796387,-0.0802435576915741,0.9055245518684388,0.9055245518684388,0.0,149.04312133789062,168.0,49768.09375,0.0,2427.104248046875,1.0,280.1007080078125,283.35968017578125,295.026123046875,298.3072509765625,293.1499938964844,293.1499938964844,280.04998779296875,35856.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965663909912109,1.0,0.0,0.0,3.6694393157958975,3.669463634490967,8.984475812212622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.4814453125,0.0,1553.823974609375,1895.4371337890625,0.0,3371.557373046875,0.9094886779785156,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7725386619567871,0.2838127613067627,0.2584133148193359,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.991914689540863,0.6006537079811096,0.571162760257721,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.91373211145401,0.4740628600120544,0.3326529860496521,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8325221538543701,0.357230007648468,0.3410866856575012,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7234569787979126,0.2302794903516769,1.0510988235473633,284.9379272460937,284.95001220703125,296.9672241210937,291.9322509765625,295.162841796875,297.2200012207031,284.9360046386719,1.0,0.580040693283081,0.2951492667198181,0.2951492667198181,1.0,1.0,-3.067152261734009,0.6146082282066345,2.4525442123413086,-0.0788390338420867,0.904918909072876,0.904918909072876,0.0,154.4081573486328,171.0,49916.546875,0.0,2453.128173828125,1.0,280.0580139160156,283.3124084472656,294.9980773925781,298.2539978027344,293.1499938964844,293.1499938964844,279.75,35934.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023391008377076,1.0,0.0,0.0,3.66994309425354,3.669967174530029,8.986941679722804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.36865234375,0.0,1554.9779052734375,1895.4371337890625,0.0,3425.37841796875,0.9096801280975342,1.0,0.0,3.0,1.0,0.0
12409620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594780921936035,0.2822352051734924,0.2574922144412994,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757420420646667,0.5946896076202393,0.565436601638794,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992066979408264,0.4748521745204925,0.3335971534252167,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199419379234314,0.3561825752258301,0.3406335711479187,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118456959724426,0.2290800958871841,1.0481681823730469,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,295.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5836997032165527,0.2958561182022095,0.2958561182022095,1.0,1.0,-3.0562398433685303,0.6136072874069214,2.4426326751708984,-0.0772806406021118,0.9003457427024841,0.9003457427024841,0.0,163.2810821533203,174.0,51029.2265625,0.0,2478.9462890625,1.0,279.7580871582031,283.0902099609375,294.96844482421875,298.302734375,293.1499938964844,293.1499938964844,279.45001220703125,36176.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148352742195128,1.0,0.0,0.0,3.6641592979431152,3.664183616638184,8.958638204603631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.7099609375,0.0,1550.3056640625,1895.4371337890625,0.0,3541.42138671875,0.9085444808006288,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594780921936035,0.2822352051734924,0.2574922144412994,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757420420646667,0.5946896076202393,0.565436601638794,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992066979408264,0.4748521745204925,0.3335971534252167,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199419379234314,0.3561825752258301,0.3406335711479187,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118456959724426,0.2290800958871841,1.0481681823730469,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,295.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5836997032165527,0.2958561182022095,0.2958561182022095,1.0,1.0,-3.0562398433685303,0.6136072874069214,2.4426326751708984,-0.0772806406021118,0.9003457427024841,0.9003457427024841,0.0,163.2810821533203,174.0,51029.2265625,0.0,2478.9462890625,1.0,279.7580871582031,283.0902099609375,294.96844482421875,298.302734375,293.1499938964844,293.1499938964844,279.45001220703125,36176.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148352742195128,1.0,0.0,0.0,3.6641592979431152,3.664183616638184,8.958638204603631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.7099609375,0.0,1550.3056640625,1895.4371337890625,0.0,3541.42138671875,0.9085444808006288,1.0,0.0,3.0,1.0,0.0
12409740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498899102210999,0.2802902162075043,0.2560889720916748,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.9625030755996704,0.5896654725074768,0.5608837008476257,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893353343009949,0.4752079248428345,0.3341163694858551,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103641271591187,0.3546778261661529,0.3395952880382538,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022780179977417,0.2275121361017227,1.0428386926651,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,295.1147155761719,297.1814880371094,284.5246887207031,1.0,0.585657000541687,0.2965629696846008,0.2965629696846008,1.0,1.0,-3.0420517921447754,0.6116959452629089,2.4303557872772217,-0.0759226009249687,0.8930259346961975,0.8930259346961975,0.0,169.86524963378906,177.0,52014.51953125,0.0,2486.5205078125,1.0,279.45819091796875,282.86962890625,294.9384460449219,298.3353271484375,293.1499938964844,293.1499938964844,279.75,36462.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242361187934875,1.0,0.0,0.0,3.6477787494659424,3.647802829742432,8.878717494553712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.1279296875,0.0,1534.158447265625,1895.4371337890625,0.0,3628.199462890625,0.9050753712654114,1.0,0.0,3.0,1.0,0.0
12409800,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498899102210999,0.2802902162075043,0.2560889720916748,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.9625030755996704,0.5896654725074768,0.5608837008476257,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893353343009949,0.4752079248428345,0.3341163694858551,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103641271591187,0.3546778261661529,0.3395952880382538,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.7022780179977417,0.2275121361017227,1.0428386926651,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,295.1147155761719,297.1814880371094,284.5246887207031,1.0,0.585657000541687,0.2965629696846008,0.2965629696846008,1.0,1.0,-3.0420517921447754,0.6116959452629089,2.4303557872772217,-0.0759226009249687,0.8930259346961975,0.8930259346961975,0.0,169.86524963378906,177.0,52014.51953125,0.0,2486.5205078125,1.0,279.45819091796875,282.86962890625,294.9384460449219,298.3353271484375,293.1499938964844,293.1499938964844,279.75,36462.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242361187934875,1.0,0.0,0.0,3.6477787494659424,3.647802829742432,8.878717494553712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.1279296875,0.0,1534.158447265625,1895.4371337890625,0.0,3628.199462890625,0.9050753712654114,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442336082458496,0.2796201705932617,0.2552511692047119,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536449909210204,0.586797297000885,0.5577325224876404,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840866684913635,0.4771492183208465,0.3352075517177582,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042774796485901,0.3542072176933288,0.3389594852924347,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961789131164551,0.2266716212034225,1.0386300086975098,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,295.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869476199150085,0.2980490326881408,0.2980490326881408,1.0,1.0,-3.0327303409576416,0.6132248640060425,2.4195055961608887,-0.0724090933799743,0.890902042388916,0.890902042388916,0.0,174.0908203125,180.0,50513.46484375,0.0,2490.913330078125,1.0,279.7420959472656,283.06268310546875,294.84552001953125,298.0779724121094,293.1499938964844,293.1499938964844,280.04998779296875,36389.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125083684921264,1.0,0.0,0.0,3.632436752319336,3.632460594177246,8.804190088085306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.21240234375,0.0,1516.6148681640625,1895.4371337890625,0.0,3519.86767578125,0.9016306400299072,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442336082458496,0.2796201705932617,0.2552511692047119,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536449909210204,0.586797297000885,0.5577325224876404,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840866684913635,0.4771492183208465,0.3352075517177582,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042774796485901,0.3542072176933288,0.3389594852924347,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961789131164551,0.2266716212034225,1.0386300086975098,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,295.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869476199150085,0.2980490326881408,0.2980490326881408,1.0,1.0,-3.0327303409576416,0.6132248640060425,2.4195055961608887,-0.0724090933799743,0.890902042388916,0.890902042388916,0.0,174.0908203125,180.0,50513.46484375,0.0,2490.913330078125,1.0,279.7420959472656,283.06268310546875,294.84552001953125,298.0779724121094,293.1499938964844,293.1499938964844,280.04998779296875,36389.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125083684921264,1.0,0.0,0.0,3.632436752319336,3.632460594177246,8.804190088085306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.21240234375,0.0,1516.6148681640625,1895.4371337890625,0.0,3519.86767578125,0.9016306400299072,1.0,0.0,3.0,1.0,0.0
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423275709152222,0.2801953852176666,0.2556238174438476,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495254158973694,0.5857457518577576,0.5564945340156555,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831853270530701,0.4805671870708465,0.3374359607696533,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020804524421692,0.354960948228836,0.3395096957683563,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938425302505493,0.2268459200859069,1.038799524307251,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,295.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886487364768982,0.2995350658893585,0.2995350658893585,1.0,1.0,-3.035224199295044,0.6180751323699951,2.417149066925049,-0.0681531280279159,0.8916283845901489,0.8916283845901489,0.0,176.40603637695312,183.0,49143.984375,0.0,2507.55908203125,1.0,280.0415954589844,283.2787780761719,294.8164978027344,297.9447021484375,293.1499938964844,293.1499938964844,280.3500061035156,36195.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997505307197571,1.0,0.0,0.0,3.624432325363159,3.624456167221069,8.765431402935064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.12646484375,0.0,1506.358642578125,1895.4371337890625,0.0,3401.2587890625,0.8997174501419067,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423275709152222,0.2801953852176666,0.2556238174438476,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495254158973694,0.5857457518577576,0.5564945340156555,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831853270530701,0.4805671870708465,0.3374359607696533,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020804524421692,0.354960948228836,0.3395096957683563,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938425302505493,0.2268459200859069,1.038799524307251,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,295.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886487364768982,0.2995350658893585,0.2995350658893585,1.0,1.0,-3.035224199295044,0.6180751323699951,2.417149066925049,-0.0681531280279159,0.8916283845901489,0.8916283845901489,0.0,176.40603637695312,183.0,49143.984375,0.0,2507.55908203125,1.0,280.0415954589844,283.2787780761719,294.8164978027344,297.9447021484375,293.1499938964844,293.1499938964844,280.3500061035156,36195.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997505307197571,1.0,0.0,0.0,3.624432325363159,3.624456167221069,8.765431402935064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.12646484375,0.0,1506.358642578125,1895.4371337890625,0.0,3401.2587890625,0.8997174501419067,1.0,0.0,3.0,1.0,0.0
12410100,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7418972849845886,0.2807252109050751,0.2560370564460754,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9481337666511536,0.5855565071105957,0.556219756603241,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8833135366439819,0.48255255818367,0.3387511074542999,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8015632629394531,0.3555998504161834,0.340047150850296,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6932845115661621,0.2271820306777954,1.0400514602661133,285.0289001464844,284.95001220703125,296.7604675292969,291.8554992675781,295.09698486328125,297.1950988769531,285.0377197265625,1.0,0.5897190570831299,0.3002780973911285,0.3002780973911285,1.0,1.0,-3.0391197204589844,0.6212379336357117,2.417881727218628,-0.0658512189984321,0.8935370445251465,0.8935370445251465,0.0,177.3715057373047,183.0,48014.31640625,0.0,2519.88916015625,1.0,280.2980041503906,283.44561767578125,294.7875061035156,297.7950134277344,293.1499938964844,293.1499938964844,280.3500061035156,36062.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919956088066101,1.0,0.0,0.0,3.62364649772644,3.623670339584351,8.761631420384219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.3232421875,0.0,1504.508056640625,1895.4371337890625,0.0,3328.865234375,0.8994861245155334,1.0,0.0,3.0,1.0,0.0
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7418367266654968,0.2814056575298309,0.2566373646259308,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.9472088813781738,0.5855644941329956,0.55620938539505,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.8838509321212769,0.4847080111503601,0.3402393162250519,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8014375567436218,0.3563960194587707,0.3407772183418274,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.6931278705596924,0.2276679724454879,1.042099952697754,285.08404541015625,284.95001220703125,296.73260498046875,291.84503173828125,295.0972900390625,297.20367431640625,285.0858459472656,1.0,0.5909660458564758,0.3008889555931091,0.3008889555931091,1.0,1.0,-3.044955253601074,0.6245982646942139,2.4203569889068604,-0.0637822896242141,0.8950297832489014,0.8950297832489014,0.0,178.21681213378906,186.0,47907.47265625,0.0,2535.299560546875,1.0,280.3415222167969,283.4961242675781,294.8026733398437,297.8493957519531,293.1499938964844,293.1499938964844,280.6499938964844,35947.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888115882873535,1.0,0.0,0.0,3.625663995742798,3.625687837600708,8.771389730100054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.36572265625,0.0,1505.868408203125,1895.4371337890625,0.0,3299.092041015625,0.8998231887817383,1.0,0.0,3.0,1.0,0.0
12410220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418229579925537,0.2829698026180267,0.2580150365829468,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454420804977416,0.5858770608901978,0.5564467310905457,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.884989857673645,0.4892852306365967,0.3433777093887329,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013121485710144,0.3582333922386169,0.3424704074859619,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930518746376038,0.2288992255926132,1.0474334955215454,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,295.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938544869422913,0.3021106719970703,0.3021106719970703,1.0,1.0,-3.0591132640838623,0.6319828629493713,2.427130460739136,-0.0595068596303463,0.9010688662528992,0.9010688662528992,0.0,180.06915283203125,189.0,46770.3203125,0.0,2571.872802734375,1.0,280.6416015625,283.7118530273437,294.7876892089844,297.76300048828125,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793298602104187,1.0,0.0,0.0,3.6369667053222656,3.636990547180176,8.82616348008014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.04931640625,0.0,1516.3116455078125,1895.4371337890625,0.0,3210.2998046875,0.9021630883216858,1.0,0.0,3.0,1.0,0.0
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418229579925537,0.2829698026180267,0.2580150365829468,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454420804977416,0.5858770608901978,0.5564467310905457,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.884989857673645,0.4892852306365967,0.3433777093887329,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013121485710144,0.3582333922386169,0.3424704074859619,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930518746376038,0.2288992255926132,1.0474334955215454,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,295.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938544869422913,0.3021106719970703,0.3021106719970703,1.0,1.0,-3.0591132640838623,0.6319828629493713,2.427130460739136,-0.0595068596303463,0.9010688662528992,0.9010688662528992,0.0,180.06915283203125,189.0,46770.3203125,0.0,2571.872802734375,1.0,280.6416015625,283.7118530273437,294.7876892089844,297.76300048828125,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793298602104187,1.0,0.0,0.0,3.6369667053222656,3.636990547180176,8.82616348008014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.04931640625,0.0,1516.3116455078125,1895.4371337890625,0.0,3210.2998046875,0.9021630883216858,1.0,0.0,3.0,1.0,0.0
12410340,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399969100952148,0.2832492291927337,0.2587839663028717,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411939978599548,0.5845564603805542,0.5558699369430542,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839559555053711,0.4923281669616699,0.3459412753582001,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993105053901672,0.3590209186077118,0.3436928987503052,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913880705833435,0.2294809967279434,1.0517480373382568,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,295.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968275666236877,0.3033324182033539,0.3033324182033539,1.0,1.0,-3.069096326828003,0.6382191777229309,2.430877208709717,-0.0552352964878082,0.9019259810447692,0.9019259810447692,0.0,183.10025024414065,192.0,48175.046875,0.0,2606.85400390625,1.0,280.3578796386719,283.5183410644531,294.8475036621094,297.97802734375,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929409980773926,1.0,0.0,0.0,3.646783828735352,3.646807909011841,8.873876140569337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.24560546875,0.0,1527.7847900390625,1895.4371337890625,0.0,3337.70068359375,0.90438312292099,1.0,0.0,3.0,1.0,0.0
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399969100952148,0.2832492291927337,0.2587839663028717,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411939978599548,0.5845564603805542,0.5558699369430542,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839559555053711,0.4923281669616699,0.3459412753582001,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993105053901672,0.3590209186077118,0.3436928987503052,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913880705833435,0.2294809967279434,1.0517480373382568,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,295.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968275666236877,0.3033324182033539,0.3033324182033539,1.0,1.0,-3.069096326828003,0.6382191777229309,2.430877208709717,-0.0552352964878082,0.9019259810447692,0.9019259810447692,0.0,183.10025024414065,192.0,48175.046875,0.0,2606.85400390625,1.0,280.3578796386719,283.5183410644531,294.8475036621094,297.97802734375,293.1499938964844,293.1499938964844,280.04998779296875,35758.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929409980773926,1.0,0.0,0.0,3.646783828735352,3.646807909011841,8.873876140569337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.24560546875,0.0,1527.7847900390625,1895.4371337890625,0.0,3337.70068359375,0.90438312292099,1.0,0.0,3.0,1.0,0.0
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354499101638794,0.2821972966194153,0.2582509815692901,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332857131958008,0.5815901756286621,0.5535796284675598,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798559904098511,0.493932694196701,0.3473794162273407,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.79443359375,0.3585452139377594,0.3436761200428009,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870365142822266,0.2290914952754974,1.0518198013305664,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,295.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990793704986572,0.3042868971824646,0.3042868971824646,1.0,1.0,-3.067507743835449,0.6404939889907837,2.427013874053955,-0.0523855648934841,0.8998835682868958,0.8998835682868958,0.0,187.45753479003903,195.0,49458.1640625,0.0,2626.567138671875,1.0,280.0582275390625,283.30096435546875,294.83203125,298.0627746582031,293.1499938964844,293.1499938964844,279.75,35951.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072309136390686,1.0,0.0,0.0,3.64931869506836,3.6493427753448486,8.88621627836983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.09423828125,0.0,1532.0457763671875,1895.4371337890625,0.0,3470.88818359375,0.9050737023353576,1.0,0.0,3.0,1.0,0.0
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354499101638794,0.2821972966194153,0.2582509815692901,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332857131958008,0.5815901756286621,0.5535796284675598,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798559904098511,0.493932694196701,0.3473794162273407,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.79443359375,0.3585452139377594,0.3436761200428009,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870365142822266,0.2290914952754974,1.0518198013305664,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,295.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990793704986572,0.3042868971824646,0.3042868971824646,1.0,1.0,-3.067507743835449,0.6404939889907837,2.427013874053955,-0.0523855648934841,0.8998835682868958,0.8998835682868958,0.0,187.45753479003903,195.0,49458.1640625,0.0,2626.567138671875,1.0,280.0582275390625,283.30096435546875,294.83203125,298.0627746582031,293.1499938964844,293.1499938964844,279.75,35951.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072309136390686,1.0,0.0,0.0,3.64931869506836,3.6493427753448486,8.88621627836983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.09423828125,0.0,1532.0457763671875,1895.4371337890625,0.0,3470.88818359375,0.9050737023353576,1.0,0.0,3.0,1.0,0.0
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300843596458435,0.2805155217647552,0.257041186094284,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.924315333366394,0.577812910079956,0.5503966808319092,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749393820762634,0.4948462843894958,0.3482567071914673,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886390686035156,0.3573463261127472,0.3428894281387329,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816945672035217,0.228069320321083,1.0487943887710571,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,295.03875732421875,297.2005920410156,284.7118225097656,1.0,0.600544273853302,0.3052413761615753,0.3052413761615753,1.0,1.0,-3.0587048530578613,0.6407139301300049,2.4179909229278564,-0.0500340051949024,0.8950830698013306,0.8950830698013306,0.0,192.01063537597656,198.0,50583.26953125,0.0,2633.318115234375,1.0,279.7582702636719,283.0808410644531,294.7964782714844,298.1025390625,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187939763069152,1.0,0.0,0.0,3.642534255981445,3.642558336257935,8.853206168168981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.951171875,0.0,1526.39794921875,1895.4371337890625,0.0,3578.0244140625,0.903725802898407,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300843596458435,0.2805155217647552,0.257041186094284,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.924315333366394,0.577812910079956,0.5503966808319092,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749393820762634,0.4948462843894958,0.3482567071914673,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886390686035156,0.3573463261127472,0.3428894281387329,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816945672035217,0.228069320321083,1.0487943887710571,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,295.03875732421875,297.2005920410156,284.7118225097656,1.0,0.600544273853302,0.3052413761615753,0.3052413761615753,1.0,1.0,-3.0587048530578613,0.6407139301300049,2.4179909229278564,-0.0500340051949024,0.8950830698013306,0.8950830698013306,0.0,192.01063537597656,198.0,50583.26953125,0.0,2633.318115234375,1.0,279.7582702636719,283.0808410644531,294.7964782714844,298.1025390625,293.1499938964844,293.1499938964844,280.04998779296875,36203.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187939763069152,1.0,0.0,0.0,3.642534255981445,3.642558336257935,8.853206168168981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.951171875,0.0,1526.39794921875,1895.4371337890625,0.0,3578.0244140625,0.903725802898407,1.0,0.0,3.0,1.0,0.0
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7277253270149231,0.2800358533859253,0.2564634084701538,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.9203409552574158,0.5763840079307556,0.5488306879997253,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8729075789451599,0.4957729578018188,0.3487324118614197,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.786066472530365,0.3569908142089844,0.3424493372440338,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.6792612075805664,0.2276796400547027,1.0468934774398804,284.83123779296875,284.95001220703125,296.4507141113281,291.7377014160156,295.0281982421875,297.1966552734375,284.8387756347656,1.0,0.6010829210281372,0.3057186305522918,0.3057186305522918,1.0,1.0,-3.053879499435425,0.6407039761543274,2.413175582885742,-0.048987329006195,0.8954020142555237,0.8954020142555237,0.0,193.9969024658203,198.0,49380.875,0.0,2634.349365234375,1.0,280.00115966796875,283.2269897460937,294.71063232421875,297.8477783203125,293.1499938964844,293.1499938964844,280.04998779296875,36167.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122470617294312,1.0,0.0,0.0,3.639011859893799,3.639035940170288,8.836092320052558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.43408203125,0.0,1522.226318359375,1895.4371337890625,0.0,3517.4453125,0.9029707312583924,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7264233827590942,0.2800046801567077,0.2563276886940002,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9178564548492432,0.5755411386489868,0.547878086566925,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8721268773078918,0.4972441494464874,0.3496457934379577,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.784605085849762,0.3570370674133301,0.3423928320407867,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6778222322463989,0.2275777757167816,1.0461533069610596,284.8761901855469,284.95001220703125,296.4167785644531,291.7246398925781,295.021728515625,297.1982116699219,284.8773803710937,1.0,0.6017351150512695,0.3063336014747619,0.3063336014747619,1.0,1.0,-3.0527048110961914,0.6420861482620239,2.410618543624878,-0.0473804287612438,0.8954022526741028,0.8954022526741028,0.0,195.36021423339844,201.0,49176.7890625,0.0,2639.17578125,1.0,280.0422058105469,283.2706604003906,294.6907653808594,297.840087890625,293.1499938964844,293.1499938964844,280.3500061035156,36114.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081302285194396,1.0,0.0,0.0,3.637448072433472,3.637471914291382,8.828499176161131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.9921875,0.0,1520.1021728515625,1895.4371337890625,0.0,3479.2431640625,0.9025587439537048,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.725346028804779,0.2806796729564667,0.2567838728427887,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149855375289916,0.5748400688171387,0.5469940900802612,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722880482673645,0.5010584592819214,0.352145791053772,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833356261253357,0.3578798770904541,0.3430240750312805,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765266060829163,0.2279816567897796,1.0473840236663818,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,295.0144958496094,297.208984375,285.06768798828125,1.0,0.6034864783287048,0.3075635135173797,0.3075635135173797,1.0,1.0,-3.057425022125244,0.6468998193740845,2.41052508354187,-0.0436375327408313,0.8985049724578857,0.8985049724578857,0.0,197.33184814453125,204.0,47878.765625,0.0,2658.57470703125,1.0,280.3416748046875,283.4824523925781,294.651611328125,297.7008972167969,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958481550216675,1.0,0.0,0.0,3.639762163162232,3.6397862434387207,8.839736551635724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.23583984375,0.0,1521.2071533203125,1895.4371337890625,0.0,3364.852783203125,0.9029497504234314,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.725346028804779,0.2806796729564667,0.2567838728427887,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149855375289916,0.5748400688171387,0.5469940900802612,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722880482673645,0.5010584592819214,0.352145791053772,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833356261253357,0.3578798770904541,0.3430240750312805,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765266060829163,0.2279816567897796,1.0473840236663818,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,295.0144958496094,297.208984375,285.06768798828125,1.0,0.6034864783287048,0.3075635135173797,0.3075635135173797,1.0,1.0,-3.057425022125244,0.6468998193740845,2.41052508354187,-0.0436375327408313,0.8985049724578857,0.8985049724578857,0.0,197.33184814453125,204.0,47878.765625,0.0,2658.57470703125,1.0,280.3416748046875,283.4824523925781,294.651611328125,297.7008972167969,293.1499938964844,293.1499938964844,280.6499938964844,35919.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958481550216675,1.0,0.0,0.0,3.639762163162232,3.6397862434387207,8.839736551635724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.23583984375,0.0,1521.2071533203125,1895.4371337890625,0.0,3364.852783203125,0.9029497504234314,1.0,0.0,3.0,1.0,0.0
