time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252615094184875,0.2819516360759735,0.2578552663326263,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133891463279724,0.5749118328094482,0.5469563603401184,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734877109527588,0.5055506229400635,0.3551928997039795,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831446528434753,0.3593649268150329,0.3443391621112823,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763649582862854,0.2289657890796661,1.051439881324768,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,295.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058985590934753,0.3087934553623199,0.3087934553623199,1.0,1.0,-3.068782091140747,0.6536100506782532,2.4151721000671387,-0.0394342243671417,0.9042223691940308,0.9042223691940308,0.0,199.03456115722656,207.0,46697.98828125,0.0,2689.573974609375,1.0,280.6417236328125,283.6956481933594,294.630126953125,297.6011657714844,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851728439331055,1.0,0.0,0.0,3.6509196758270255,3.650943517684937,8.894014627003344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.77392578125,0.0,1531.8125,1895.4371337890625,0.0,3265.037109375,0.9052849411964417,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252615094184875,0.2819516360759735,0.2578552663326263,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9133891463279724,0.5749118328094482,0.5469563603401184,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734877109527588,0.5055506229400635,0.3551928997039795,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831446528434753,0.3593649268150329,0.3443391621112823,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763649582862854,0.2289657890796661,1.051439881324768,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,295.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058985590934753,0.3087934553623199,0.3087934553623199,1.0,1.0,-3.068782091140747,0.6536100506782532,2.4151721000671387,-0.0394342243671417,0.9042223691940308,0.9042223691940308,0.0,199.03456115722656,207.0,46697.98828125,0.0,2689.573974609375,1.0,280.6417236328125,283.6956481933594,294.630126953125,297.6011657714844,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851728439331055,1.0,0.0,0.0,3.6509196758270255,3.650943517684937,8.894014627003344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.77392578125,0.0,1531.8125,1895.4371337890625,0.0,3265.037109375,0.9052849411964417,1.0,0.0,3.0,1.0,0.0
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.7245953679084778,0.2821757197380066,0.25844207406044,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.9114341139793396,0.5741046071052551,0.5466994047164917,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8735552430152893,0.5078331232070923,0.3571400344371795,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7823948860168457,0.3598891198635101,0.3451786339282989,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6757845878601074,0.2293704450130462,1.0544004440307615,285.10894775390625,284.95001220703125,296.2283020019531,291.6515197753906,295.00244140625,297.2283020019531,285.10504150390625,1.0,0.6077855229377747,0.3094700574874878,0.3094700574874878,1.0,1.0,-3.0760977268218994,0.6576329469680786,2.4184648990631104,-0.036863412708044,0.9044004082679749,0.9044004082679749,0.0,200.7891082763672,207.0,48006.265625,0.0,2713.091552734375,1.0,280.3730773925781,283.5184326171875,294.69793701171875,297.8287048339844,293.1499938964844,293.1499938964844,280.3500061035156,35754.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895619809627533,1.0,0.0,0.0,3.657845973968506,3.657870054244995,8.92779326022719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.2138671875,0.0,1540.075439453125,1895.4371337890625,0.0,3362.721435546875,0.9068422913551332,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7237578630447388,0.2820420861244201,0.258432537317276,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9099079966545104,0.5734861493110657,0.5462482571601868,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.8729445934295654,0.5085437893867493,0.3577171862125397,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7815085053443909,0.3599056899547577,0.3453055322170257,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.6750291585922241,0.2293929308652877,1.0549527406692505,285.0896911621094,284.95001220703125,296.207275390625,291.643310546875,294.9969482421875,297.2273254394531,285.08819580078125,1.0,0.6084997653961182,0.3097558915615082,0.3097558915615082,1.0,1.0,-3.0770578384399414,0.6587174534797668,2.41834020614624,-0.0359255373477935,0.9047297239303588,0.9047297239303588,0.0,201.8614044189453,210.0,48077.140625,0.0,2720.60009765625,1.0,280.357666015625,283.5003356933594,294.6880187988281,297.8114929199219,293.1499938964844,293.1499938964844,280.04998779296875,35778.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982056379318237,1.0,0.0,0.0,3.6599879264831534,3.660012006759644,8.93825188086339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.37890625,0.0,1542.6456298828125,1895.4371337890625,0.0,3386.852294921875,0.9073506593704224,1.0,0.0,3.0,1.0,0.0
12411180,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197761535644531,0.280853122472763,0.2577596604824066,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036203622817992,0.5704843997955322,0.5439057946205139,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696938753128052,0.5101089477539062,0.3591209053993225,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773573994636536,0.3592336475849151,0.3450882732868194,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713632941246033,0.2288997173309326,1.0544852018356323,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,294.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104722023010254,0.3107183277606964,0.3107183277606964,1.0,1.0,-3.074306964874268,0.6606628894805908,2.4136440753936768,-0.0331616029143333,0.9023293256759644,0.9023293256759644,0.0,206.0324249267578,213.0,49337.39453125,0.0,2737.03759765625,1.0,280.0581359863281,283.2821960449219,294.67071533203125,297.8929443359375,293.1499938964844,293.1499938964844,279.75,35978.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123026132583618,1.0,0.0,0.0,3.66149640083313,3.661520481109619,8.945621061684506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.4599609375,0.0,1545.8387451171875,1895.4371337890625,0.0,3517.96044921875,0.907816767692566,1.0,0.0,3.0,1.0,0.0
12411240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197761535644531,0.280853122472763,0.2577596604824066,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036203622817992,0.5704843997955322,0.5439057946205139,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696938753128052,0.5101089477539062,0.3591209053993225,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773573994636536,0.3592336475849151,0.3450882732868194,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713632941246033,0.2288997173309326,1.0544852018356323,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,294.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104722023010254,0.3107183277606964,0.3107183277606964,1.0,1.0,-3.074306964874268,0.6606628894805908,2.4136440753936768,-0.0331616029143333,0.9023293256759644,0.9023293256759644,0.0,206.0324249267578,213.0,49337.39453125,0.0,2737.03759765625,1.0,280.0581359863281,283.2821960449219,294.67071533203125,297.8929443359375,293.1499938964844,293.1499938964844,279.75,35978.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123026132583618,1.0,0.0,0.0,3.66149640083313,3.661520481109619,8.945621061684506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.4599609375,0.0,1545.8387451171875,1895.4371337890625,0.0,3517.96044921875,0.907816767692566,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7174596190452576,0.2800368964672088,0.2571974396705627,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.900310218334198,0.5686823725700378,0.542430579662323,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8677954077720642,0.510631263256073,0.3596336245536804,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.7749756574630737,0.3586302995681762,0.3447108566761017,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.6691998839378357,0.2284225076436996,1.0531669855117798,284.7442626953125,284.95001220703125,296.1007995605469,291.6015930175781,294.9584045410156,297.2086181640625,284.7353515625,1.0,0.6111980080604553,0.3111995458602905,0.3111995458602905,1.0,1.0,-3.0704383850097656,0.660921573638916,2.4095168113708496,-0.0319634340703487,0.8995363712310791,0.8995363712310791,0.0,208.1956481933593,213.0,50409.74609375,0.0,2740.732666015625,1.0,279.8009948730469,283.1128845214844,294.6736755371094,298.0149841308594,293.1499938964844,293.1499938964844,279.75,36114.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203832149505616,1.0,0.0,0.0,3.658959865570069,3.6589841842651367,8.933232038543792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.41650390625,0.0,1544.022216796875,1895.4371337890625,0.0,3592.694580078125,0.9073060154914856,1.0,0.0,3.0,1.0,0.0
12411360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.7147501707077026,0.2791221439838409,0.2564775943756103,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.8965905904769897,0.5667387843132019,0.5407193899154663,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.8655057549476624,0.5110328793525696,0.3599832653999328,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.7722216248512268,0.3578921258449554,0.3441446423530578,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6666748523712158,0.2278220653533935,1.051128387451172,284.7123718261719,284.95001220703125,296.0653686523437,291.5876770019531,294.82305908203125,297.1997375488281,284.7150573730469,1.0,0.6116487979888916,0.4489596486091614,0.4489596486091614,0.800000011920929,1.0,-3.0648117065429688,1.0312154293060305,2.0335962772369385,0.3393208980560303,0.8975415825843811,0.8975415825843811,0.0,210.6547698974609,216.0,51374.36328125,0.0,2740.495849609375,1.0,279.7581787109375,283.1121826171875,294.6356506347656,297.9496765136719,293.1499938964844,293.1499938964844,280.04998779296875,36223.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241090416908264,1.0,0.0,0.0,3.653708934783936,3.653733015060425,8.907609867492283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.94482421875,0.0,1538.9703369140625,1895.4371337890625,0.0,3627.030029296875,0.9062493443489076,1.0,0.0,3.0,1.0,0.0
12411420,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122174501419067,0.2790461182594299,0.2559818029403686,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.892685055732727,0.5651374459266663,0.5386040210723877,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643358945846558,0.5141435861587524,0.3616879284381866,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696670889854431,0.357918232679367,0.3437819480895996,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642009019851685,0.2276267856359481,1.0491193532943726,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,294.453125,297.203369140625,285.00213623046875,1.0,0.6127799153327942,0.7244797945022583,0.7244797945022583,0.4000000059604645,1.0,-3.06085205078125,1.922670125961304,1.1381820440292358,1.2301220893859863,0.9002124071121216,0.9002124071121216,0.0,213.3645782470703,219.0,52749.5,0.0,2747.133056640625,1.0,280.04217529296875,283.4774169921875,294.5666198730469,297.8589172363281,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921132743358612,1.0,0.0,0.0,3.6517412662506095,3.6517653465271,8.898018677427899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.46044921875,0.0,1535.22412109375,1895.4371337890625,0.0,3599.608642578125,0.90570867061615,1.0,0.0,3.0,1.0,0.0
12411480,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122174501419067,0.2790461182594299,0.2559818029403686,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.892685055732727,0.5651374459266663,0.5386040210723877,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643358945846558,0.5141435861587524,0.3616879284381866,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696670889854431,0.357918232679367,0.3437819480895996,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642009019851685,0.2276267856359481,1.0491193532943726,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,294.453125,297.203369140625,285.00213623046875,1.0,0.6127799153327942,0.7244797945022583,0.7244797945022583,0.4000000059604645,1.0,-3.06085205078125,1.922670125961304,1.1381820440292358,1.2301220893859863,0.9002124071121216,0.9002124071121216,0.0,213.3645782470703,219.0,52749.5,0.0,2747.133056640625,1.0,280.04217529296875,283.4774169921875,294.5666198730469,297.8589172363281,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921132743358612,1.0,0.0,0.0,3.6517412662506095,3.6517653465271,8.898018677427899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.46044921875,0.0,1535.22412109375,1895.4371337890625,0.0,3599.608642578125,0.90570867061615,1.0,0.0,3.0,1.0,0.0
12411540,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137880325317383,0.2807624638080597,0.2571350932121277,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934424519538879,0.5658813118934631,0.5387874245643616,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675894737243652,0.5194451212882996,0.3650093674659729,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711851000785828,0.3597192764282226,0.3450663685798645,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655182242393494,0.2288291752338409,1.0528839826583862,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,293.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152380704879761,1.0,1.0,0.0,1.0,-3.072533369064331,3.0724973678588867,3.602370270527899e-05,2.3734261989593506,0.9083516001701356,0.9083516001701356,0.0,213.911361694336,222.0,55256.32421875,0.0,2779.195068359375,1.0,280.3418273925781,283.9375915527344,294.57891845703125,297.9993591308594,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274837970733644,1.0,0.0,0.0,3.663876533508301,3.66390061378479,8.957255204222747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.7001953125,0.0,1545.9146728515625,1895.4371337890625,0.0,3658.056396484375,0.9081827402114868,1.0,0.0,3.0,1.0,0.0
12411600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137880325317383,0.2807624638080597,0.2571350932121277,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934424519538879,0.5658813118934631,0.5387874245643616,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675894737243652,0.5194451212882996,0.3650093674659729,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711851000785828,0.3597192764282226,0.3450663685798645,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.6655182242393494,0.2288291752338409,1.0528839826583862,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,293.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152380704879761,1.0,1.0,0.0,1.0,-3.072533369064331,3.0724973678588867,3.602370270527899e-05,2.3734261989593506,0.9083516001701356,0.9083516001701356,0.0,213.911361694336,222.0,55256.32421875,0.0,2779.195068359375,1.0,280.3418273925781,283.9375915527344,294.57891845703125,297.9993591308594,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274837970733644,1.0,0.0,0.0,3.663876533508301,3.66390061378479,8.957255204222747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.7001953125,0.0,1545.9146728515625,1895.4371337890625,0.0,3658.056396484375,0.9081827402114868,1.0,0.0,3.0,1.0,0.0
12411660,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.7140814661979675,0.2814682722091675,0.2581635117530823,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8928275108337402,0.5657479763031006,0.5391858220100403,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.8687355518341064,0.5223885178565979,0.3674591481685638,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.7713944911956787,0.3606632649898529,0.3462937474250793,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.6658379435539246,0.2295741289854049,1.0572375059127808,285.2156677246094,284.95001220703125,295.8766784667969,291.5132141113281,293.8779296875,297.23614501953125,285.2113647460937,1.0,0.6173588633537292,1.0,1.0,0.0,1.0,-3.083912849426269,3.0839052200317383,7.647737220395356e-06,2.382443904876709,0.9096425175666808,0.9096425175666808,0.0,215.22059631347656,222.0,56581.2890625,0.0,2808.766845703125,1.0,280.0728454589844,283.7626953125,294.6391296386719,298.2989807128906,293.1499938964844,293.1499938964844,280.04998779296875,35653.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495666027069092,1.0,0.0,0.0,3.673969984054565,3.673994302749634,9.006675441014522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.34228515625,0.0,1557.388916015625,1895.4371337890625,0.0,3859.05712890625,0.9103869795799256,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.7135109305381775,0.2814493179321289,0.2582885921001434,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.8917968273162842,0.5653005242347717,0.5389387011528015,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8684563040733337,0.5232495069503784,0.3681751787662506,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7708306312561035,0.3607892692089081,0.346548318862915,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.6654031872749329,0.2297037094831466,1.058323860168457,285.1930847167969,284.95001220703125,295.8564147949219,291.50518798828125,293.857666015625,297.23651123046875,285.1911315917969,1.0,0.6181833744049072,1.0,1.0,0.0,1.0,-3.086243391036988,3.086235761642456,7.659407856408507e-06,2.384327411651612,0.9103429317474364,0.9103429317474364,0.0,216.20802307128903,225.0,56636.9609375,0.0,2818.634765625,1.0,280.0576477050781,283.7423400878906,294.6158142089844,298.2745056152344,293.1499938964844,293.1499938964844,279.75,35670.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955123782157898,1.0,0.0,0.0,3.677363872528076,3.677387952804565,9.023322604662098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.9833984375,0.0,1561.34521484375,1895.4371337890625,0.0,3909.00146484375,0.9111704230308532,1.0,0.0,3.0,1.0,0.0
12411780,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098448276519775,0.2804141938686371,0.2578299939632416,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865676522254944,0.5626029372215271,0.5369730591773987,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658267855644226,0.5250502824783325,0.3698084652423858,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673544883728027,0.3602888882160187,0.3465591073036194,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624653935432434,0.2294379919767379,1.059085726737976,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,293.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204732060432434,1.0,1.0,0.0,1.0,-3.0862340927124023,3.086226463317871,7.659890798095148e-06,2.384542465209961,0.9090707302093506,0.9090707302093506,0.0,220.4110870361328,228.0,57852.10546875,0.0,2840.735595703125,1.0,279.7579650878906,283.51593017578125,294.5536804199219,298.3095092773437,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725743532180786,1.0,0.0,0.0,3.6833324432373047,3.683356761932373,9.052637324202806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.9306640625,0.0,1569.507080078125,1895.4371337890625,0.0,4063.848388671875,0.9126242995262146,1.0,0.0,3.0,1.0,0.0
12411840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098448276519775,0.2804141938686371,0.2578299939632416,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865676522254944,0.5626029372215271,0.5369730591773987,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658267855644226,0.5250502824783325,0.3698084652423858,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673544883728027,0.3602888882160187,0.3465591073036194,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624653935432434,0.2294379919767379,1.059085726737976,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,293.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204732060432434,1.0,1.0,0.0,1.0,-3.0862340927124023,3.086226463317871,7.659890798095148e-06,2.384542465209961,0.9090707302093506,0.9090707302093506,0.0,220.4110870361328,228.0,57852.10546875,0.0,2840.735595703125,1.0,279.7579650878906,283.51593017578125,294.5536804199219,298.3095092773437,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725743532180786,1.0,0.0,0.0,3.6833324432373047,3.683356761932373,9.052637324202806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.9306640625,0.0,1569.507080078125,1895.4371337890625,0.0,4063.848388671875,0.9126242995262146,1.0,0.0,3.0,1.0,0.0
12411900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.7074567079544067,0.2795858383178711,0.2572818994522095,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8835020661354065,0.5608662962913513,0.5355831980705261,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8640902638435364,0.5256129503250122,0.3703663647174835,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7651740312576294,0.3596992492675781,0.3462170958518982,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.6605406999588013,0.2290181219577789,1.0581148862838743,284.8290405273437,284.95001220703125,295.75640869140625,291.465576171875,293.7575988769531,297.2201538085937,284.8197631835937,1.0,0.6213150024414062,1.0,1.0,0.0,1.0,-3.083000659942627,3.082993030548096,7.644014658581e-06,2.382113218307495,0.9067793488502502,0.9067793488502502,0.0,222.6727600097656,228.0,58909.12109375,0.0,2846.11767578125,1.0,279.5003662109375,283.3424987792969,294.54266357421875,298.4164123535156,293.1499938964844,293.1499938964844,279.45001220703125,35991.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980375587940216,1.0,0.0,0.0,3.683112382888794,3.6831367015838623,9.051555593941884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.091796875,0.0,1570.257080078125,1895.4371337890625,0.0,4131.9873046875,0.912628710269928,1.0,0.0,3.0,1.0,0.0
12411960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.7047590017318726,0.2786131501197815,0.256535917520523,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8801699876785278,0.5589233636856079,0.5339115858078003,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8620920777320862,0.5259930491447449,0.3707277774810791,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7627348899841309,0.358922392129898,0.3456434607505798,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.6583470106124878,0.2284321635961532,1.0562465190887451,284.7666320800781,284.95001220703125,295.7240295410156,291.4527587890625,293.7251892089844,297.2106628417969,284.7642517089844,1.0,0.621938169002533,1.0,1.0,0.0,1.0,-3.0775959491729736,3.0775883197784424,7.61737510401872e-06,2.377995014190674,0.904885709285736,0.904885709285736,0.0,225.0167999267578,231.0,58915.5078125,0.0,2847.544189453125,1.0,279.4578857421875,283.2880554199219,294.4981384277344,298.3196716308594,293.1499938964844,293.1499938964844,279.1499938964844,36109.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834623336791992,1.0,0.0,0.0,3.680066585540772,3.68009090423584,9.036591563926776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.9873046875,0.0,1567.703857421875,1895.4371337890625,0.0,4158.74658203125,0.9120572209358216,1.0,0.0,3.0,1.0,0.0
12412020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994087100028992,0.276471883058548,0.2548719048500061,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736736178398132,0.5547399520874023,0.530290961265564,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582492470741272,0.526482880115509,0.3712808787822723,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579187750816345,0.3570694327354431,0.344196617603302,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539187431335449,0.2269741594791412,1.0510989427566528,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,293.662109375,297.1908874511719,284.5506591796875,1.0,0.6227062940597534,1.0,1.0,0.0,1.0,-3.063983678817749,3.0639760494232178,7.550314876425546e-06,2.367550134658813,0.8978571891784668,0.8978571891784668,0.0,229.42225646972656,234.0,59853.9765625,0.0,2843.254638671875,1.0,279.1580505371094,283.0638122558594,294.4580993652344,298.3373413085937,293.1499938964844,293.1499938964844,279.45001220703125,36401.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914118647575378,1.0,0.0,0.0,3.6660044193267822,3.666028499603272,8.967662097347784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.740234375,0.0,1554.0625,1895.4371337890625,0.0,4227.10302734375,0.9091063737869264,1.0,0.0,3.0,1.0,0.0
12412080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994087100028992,0.276471883058548,0.2548719048500061,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736736178398132,0.5547399520874023,0.530290961265564,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582492470741272,0.526482880115509,0.3712808787822723,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579187750816345,0.3570694327354431,0.344196617603302,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539187431335449,0.2269741594791412,1.0510989427566528,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,293.662109375,297.1908874511719,284.5506591796875,1.0,0.6227062940597534,1.0,1.0,0.0,1.0,-3.063983678817749,3.0639760494232178,7.550314876425546e-06,2.367550134658813,0.8978571891784668,0.8978571891784668,0.0,229.42225646972656,234.0,59853.9765625,0.0,2843.254638671875,1.0,279.1580505371094,283.0638122558594,294.4580993652344,298.3373413085937,293.1499938964844,293.1499938964844,279.45001220703125,36401.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914118647575378,1.0,0.0,0.0,3.6660044193267822,3.666028499603272,8.967662097347784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.740234375,0.0,1554.0625,1895.4371337890625,0.0,4227.10302734375,0.9091063737869264,1.0,0.0,3.0,1.0,0.0
12412140,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958075165748596,0.2755853235721588,0.2538079023361206,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690758347511292,0.5521630048751831,0.5274720788002014,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562561273574829,0.5286805033683777,0.3724913895130157,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546452879905701,0.3562504649162292,0.3431896865367889,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507951021194458,0.2261748611927032,1.0469399690628052,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,293.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233266592025757,1.0,1.0,0.0,1.0,-3.054546594619751,3.054539203643799,7.503543201892171e-06,2.3601176738739014,0.8959111571311951,0.8959111571311951,0.0,232.5298614501953,237.0,58271.3359375,0.0,2840.568115234375,1.0,279.4422607421875,283.2525634765625,294.3700561523437,298.07733154296875,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811133742332458,1.0,0.0,0.0,3.6524949073791504,3.65251898765564,8.901691330720496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.87060546875,0.0,1538.51025390625,1895.4371337890625,0.0,4138.3935546875,0.9060781598091124,1.0,0.0,3.0,1.0,0.0
12412200,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958075165748596,0.2755853235721588,0.2538079023361206,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690758347511292,0.5521630048751831,0.5274720788002014,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562561273574829,0.5286805033683777,0.3724913895130157,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546452879905701,0.3562504649162292,0.3431896865367889,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507951021194458,0.2261748611927032,1.0469399690628052,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,293.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233266592025757,1.0,1.0,0.0,1.0,-3.054546594619751,3.054539203643799,7.503543201892171e-06,2.3601176738739014,0.8959111571311951,0.8959111571311951,0.0,232.5298614501953,237.0,58271.3359375,0.0,2840.568115234375,1.0,279.4422607421875,283.2525634765625,294.3700561523437,298.07733154296875,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811133742332458,1.0,0.0,0.0,3.6524949073791504,3.65251898765564,8.901691330720496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.87060546875,0.0,1538.51025390625,1895.4371337890625,0.0,4138.3935546875,0.9060781598091124,1.0,0.0,3.0,1.0,0.0
12412260,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946960687637329,0.275892436504364,0.2539345026016235,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669832944869995,0.551166296005249,0.5263065695762634,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566629886627197,0.5323819518089294,0.3749002516269684,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535631656646729,0.356640875339508,0.3433830440044403,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.649732232093811,0.2263353765010833,1.0470125675201416,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,293.5440673828125,297.19805908203125,284.8931884765625,1.0,0.624599814414978,1.0,1.0,0.0,1.0,-3.0565035343170166,3.0564961433410645,7.513000127801206e-06,2.3615622520446777,0.8966498374938965,0.8966498374938965,0.0,234.319076538086,240.0,56807.4375,0.0,2853.826416015625,1.0,279.7417297363281,283.4629821777344,294.3393859863281,297.9369201660156,293.1499938964844,293.1499938964844,280.04998779296875,36168.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701296091079712,1.0,0.0,0.0,3.645562171936035,3.645586013793945,8.867930887390685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.37060546875,0.0,1529.496337890625,1895.4371337890625,0.0,4042.350341796875,0.9044180512428284,1.0,0.0,3.0,1.0,0.0
12412320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946960687637329,0.275892436504364,0.2539345026016235,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8669832944869995,0.551166296005249,0.5263065695762634,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8566629886627197,0.5323819518089294,0.3749002516269684,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535631656646729,0.356640875339508,0.3433830440044403,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.649732232093811,0.2263353765010833,1.0470125675201416,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,293.5440673828125,297.19805908203125,284.8931884765625,1.0,0.624599814414978,1.0,1.0,0.0,1.0,-3.0565035343170166,3.0564961433410645,7.513000127801206e-06,2.3615622520446777,0.8966498374938965,0.8966498374938965,0.0,234.319076538086,240.0,56807.4375,0.0,2853.826416015625,1.0,279.7417297363281,283.4629821777344,294.3393859863281,297.9369201660156,293.1499938964844,293.1499938964844,280.04998779296875,36168.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701296091079712,1.0,0.0,0.0,3.645562171936035,3.645586013793945,8.867930887390685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.37060546875,0.0,1529.496337890625,1895.4371337890625,0.0,4042.350341796875,0.9044180512428284,1.0,0.0,3.0,1.0,0.0
12412380,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945040225982666,0.2767595946788788,0.2546513080596924,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.865770697593689,0.5509389042854309,0.5259911417961121,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578738570213318,0.5367761254310608,0.3778769969940185,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533267736434937,0.3576892018318176,0.3442858457565307,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495862603187561,0.2271005660295486,1.0500717163085938,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,293.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265820860862732,1.0,1.0,0.0,1.0,-3.0653223991394043,3.065314769744873,7.556407126685372e-06,2.368371963500977,0.8998885154724121,0.8998885154724121,0.0,235.9222869873047,243.0,55462.4609375,0.0,2879.959228515625,1.0,280.0417175292969,283.6734924316406,294.322509765625,297.83074951171875,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603724479675292,1.0,0.0,0.0,3.6469905376434326,3.647014617919922,8.874881700648984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.60693359375,0.0,1529.4019775390625,1895.4371337890625,0.0,3955.9052734375,0.9045862555503844,1.0,0.0,3.0,1.0,0.0
12412440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945040225982666,0.2767595946788788,0.2546513080596924,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.865770697593689,0.5509389042854309,0.5259911417961121,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578738570213318,0.5367761254310608,0.3778769969940185,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533267736434937,0.3576892018318176,0.3442858457565307,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495862603187561,0.2271005660295486,1.0500717163085938,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,293.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265820860862732,1.0,1.0,0.0,1.0,-3.0653223991394043,3.065314769744873,7.556407126685372e-06,2.368371963500977,0.8998885154724121,0.8998885154724121,0.0,235.9222869873047,243.0,55462.4609375,0.0,2879.959228515625,1.0,280.0417175292969,283.6734924316406,294.322509765625,297.83074951171875,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603724479675292,1.0,0.0,0.0,3.6469905376434326,3.647014617919922,8.874881700648984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.60693359375,0.0,1529.4019775390625,1895.4371337890625,0.0,3955.9052734375,0.9045862555503844,1.0,0.0,3.0,1.0,0.0
12412500,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6944683790206909,0.2773111760616302,0.2551103830337524,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8652004599571228,0.550978422164917,0.525973916053772,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8584977388381958,0.5391150712966919,0.3794524371623993,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7532674670219421,0.3583505749702453,0.3448722660541534,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.6496188044548035,0.2276221811771392,1.052275538444519,285.21453857421875,284.95001220703125,295.4631652832031,291.35009765625,293.4640808105469,297.2226867675781,285.2226867675781,1.0,0.6277918815612793,1.0,1.0,0.0,1.0,-3.071100234985352,3.0710926055908203,7.5849534368899185e-06,2.372850179672241,0.9029754996299744,0.9029754996299744,0.0,236.83575439453125,243.0,54316.21484375,0.0,2896.4326171875,1.0,280.2986755371094,283.8360290527344,294.2945556640625,297.6810302734375,293.1499938964844,293.1499938964844,280.3500061035156,35809.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539155960083008,1.0,0.0,0.0,3.65096378326416,3.6509878635406494,8.894230063560826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.37451171875,0.0,1532.8126220703125,1895.4371337890625,0.0,3898.167724609375,0.9054158926010132,1.0,0.0,3.0,1.0,0.0
12412560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.6946228742599487,0.2779623866081238,0.2557058334350586,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8647998571395874,0.5511422753334045,0.5261391997337341,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8592904806137085,0.5415740609169006,0.3811692595481872,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.7533636093139648,0.3591160178184509,0.3455975353717804,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.649815022945404,0.2282416075468063,1.055033802986145,285.261962890625,284.95001220703125,295.4384155273437,291.3405456542969,293.4393005371094,297.23199462890625,285.2631225585937,1.0,0.6291548013687134,1.0,1.0,0.0,1.0,-3.0782649517059326,3.0782573223114014,7.620415544806747e-06,2.3783984184265137,0.90557599067688,0.90557599067688,0.0,237.7252349853516,246.0,54202.3671875,0.0,2915.657470703125,1.0,280.3418884277344,283.8810729980469,294.3069763183594,297.7345275878906,293.1499938964844,293.1499938964844,280.04998779296875,35698.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514666199684144,1.0,0.0,0.0,3.657570600509644,3.657594680786133,8.926448913371132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.1357421875,0.0,1539.3463134765625,1895.4371337890625,0.0,3876.164794921875,0.9067851305007936,1.0,0.0,3.0,1.0,0.0
12412620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931845545768738,0.277888685464859,0.2561571300029754,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622729778289795,0.5497685074806213,0.5254916548728943,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.85908442735672,0.5446511507034302,0.3837921917438507,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520957589149475,0.359466403722763,0.3464168310165405,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.648960292339325,0.2287016808986663,1.0588486194610596,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,293.3927917480469,297.23443603515625,285.0809020996094,1.0,0.631805419921875,1.0,1.0,0.0,1.0,-3.0867679119110107,3.0867602825164795,7.663115866307635e-06,2.385194063186645,0.9059226512908936,0.9059226512908936,0.0,240.7606658935547,249.0,55516.43359375,0.0,2948.983154296875,1.0,280.0577087402344,283.6805725097656,294.35845947265625,297.9359130859375,293.1499938964844,293.1499938964844,279.75,35795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623532295227052,1.0,0.0,0.0,3.666015148162842,3.666039228439331,8.967714961727324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.4873046875,0.0,1549.5203857421875,1895.4371337890625,0.0,3973.534912109375,0.908711314201355,1.0,0.0,3.0,1.0,0.0
12412680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931845545768738,0.277888685464859,0.2561571300029754,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622729778289795,0.5497685074806213,0.5254916548728943,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.85908442735672,0.5446511507034302,0.3837921917438507,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520957589149475,0.359466403722763,0.3464168310165405,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.648960292339325,0.2287016808986663,1.0588486194610596,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,293.3927917480469,297.23443603515625,285.0809020996094,1.0,0.631805419921875,1.0,1.0,0.0,1.0,-3.0867679119110107,3.0867602825164795,7.663115866307635e-06,2.385194063186645,0.9059226512908936,0.9059226512908936,0.0,240.7606658935547,249.0,55516.43359375,0.0,2948.983154296875,1.0,280.0577087402344,283.6805725097656,294.35845947265625,297.9359130859375,293.1499938964844,293.1499938964844,279.75,35795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623532295227052,1.0,0.0,0.0,3.666015148162842,3.666039228439331,8.967714961727324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.4873046875,0.0,1549.5203857421875,1895.4371337890625,0.0,3973.534912109375,0.908711314201355,1.0,0.0,3.0,1.0,0.0
12412740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6893588900566101,0.2765463590621948,0.2553441822528839,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575417399406433,0.5468304753303528,0.5232111215591431,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566452860832214,0.5462175607681274,0.3852092921733856,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488274574279785,0.3585608601570129,0.3459930121898651,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.646229088306427,0.2281828075647354,1.0583481788635254,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,293.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337489485740662,1.0,1.0,0.0,1.0,-3.083651542663574,3.083643913269043,7.647993697901256e-06,2.3829290866851807,0.9033106565475464,0.9033106565475464,0.0,245.0844116210937,252.0,56729.73828125,0.0,2965.335205078125,1.0,279.7580871582031,283.4594421386719,294.3487548828125,298.0193786621094,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733947515487672,1.0,0.0,0.0,3.6668083667755127,3.666832685470581,8.97159623036714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.1171875,0.0,1551.9368896484375,1895.4371337890625,0.0,4071.047119140625,0.9090186357498168,1.0,0.0,3.0,1.0,0.0
