time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6893588900566101,0.2765463590621948,0.2553441822528839,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575417399406433,0.5468304753303528,0.5232111215591431,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566452860832214,0.5462175607681274,0.3852092921733856,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488274574279785,0.3585608601570129,0.3459930121898651,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.646229088306427,0.2281828075647354,1.0583481788635254,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,293.3507385253906,297.2219543457031,284.8764343261719,1.0,0.6337489485740662,1.0,1.0,0.0,1.0,-3.083651542663574,3.083643913269043,7.647993697901256e-06,2.3829290866851807,0.9033106565475464,0.9033106565475464,0.0,245.0844116210937,252.0,56729.73828125,0.0,2965.335205078125,1.0,279.7580871582031,283.4594421386719,294.3487548828125,298.0193786621094,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733947515487672,1.0,0.0,0.0,3.6668083667755127,3.666832685470581,8.97159623036714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.1171875,0.0,1551.9368896484375,1895.4371337890625,0.0,4071.047119140625,0.9090186357498168,1.0,0.0,3.0,1.0,0.0
12412860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847721338272095,0.2746623456478119,0.2539402544498443,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521957993507385,0.5431419610977173,0.5200935006141663,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535765409469604,0.5471018552780151,0.3860618472099304,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.7448891401290894,0.356965035200119,0.3448231816291809,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.642753005027771,0.2270467728376388,1.0547857284545898,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,293.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349478960037231,1.0,1.0,0.0,1.0,-3.073556900024414,3.073549509048462,7.59814338380238e-06,2.3751871585845947,0.8979479670524597,0.8979479670524597,0.0,249.55270385742188,255.0,57823.5078125,-0.0,2968.072509765625,1.0,279.4581298828125,283.2394714355469,294.3277893066406,298.07037353515625,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822384119033812,1.0,0.0,0.0,3.6580922603607178,3.658116579055786,8.928995498536096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.35107421875,0.0,1544.1048583984375,1895.4371337890625,0.0,4148.150390625,0.907240390777588,1.0,0.0,3.0,1.0,0.0
12412920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847721338272095,0.2746623456478119,0.2539402544498443,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521957993507385,0.5431419610977173,0.5200935006141663,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535765409469604,0.5471018552780151,0.3860618472099304,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.7448891401290894,0.356965035200119,0.3448231816291809,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.642753005027771,0.2270467728376388,1.0547857284545898,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,293.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349478960037231,1.0,1.0,0.0,1.0,-3.073556900024414,3.073549509048462,7.59814338380238e-06,2.3751871585845947,0.8979479670524597,0.8979479670524597,0.0,249.55270385742188,255.0,57823.5078125,-0.0,2968.072509765625,1.0,279.4581298828125,283.2394714355469,294.3277893066406,298.07037353515625,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822384119033812,1.0,0.0,0.0,3.6580922603607178,3.658116579055786,8.928995498536096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.35107421875,0.0,1544.1048583984375,1895.4371337890625,0.0,4148.150390625,0.907240390777588,1.0,0.0,3.0,1.0,0.0
12412980,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816294193267822,0.2739452719688415,0.2530452013015747,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.848326563835144,0.5409266352653503,0.5176413655281067,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520251512527466,0.5496646761894226,0.3875247538089752,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421242594718933,0.3563088476657867,0.3439879417419433,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402195692062378,0.2264761179685592,1.0517436265945437,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,293.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359229683876038,1.0,1.0,0.0,1.0,-3.066617012023926,3.0666093826293945,7.563434792245971e-06,2.3696417808532715,0.8977433443069458,0.8977433443069458,0.0,252.8047332763672,243.0,56391.14453125,-0.0,2970.885009765625,1.0,279.7421875,283.4308776855469,294.2517395019531,297.8330078125,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971766710281372,1.0,0.0,0.0,3.650929927825928,3.650953769683838,8.894064080777753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.5751953125,0.0,1535.481689453125,1895.4371337890625,0.0,4056.75341796875,0.9056119918823242,1.0,0.0,3.0,1.0,0.0
12413040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816294193267822,0.2739452719688415,0.2530452013015747,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.848326563835144,0.5409266352653503,0.5176413655281067,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520251512527466,0.5496646761894226,0.3875247538089752,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421242594718933,0.3563088476657867,0.3439879417419433,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402195692062378,0.2264761179685592,1.0517436265945437,284.83624267578125,284.95001220703125,295.2894897460937,291.2861633300781,293.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359229683876038,1.0,1.0,0.0,1.0,-3.066617012023926,3.0666093826293945,7.563434792245971e-06,2.3696417808532715,0.8977433443069458,0.8977433443069458,0.0,252.8047332763672,243.0,56391.14453125,-0.0,2970.885009765625,1.0,279.7421875,283.4308776855469,294.2517395019531,297.8330078125,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971766710281372,1.0,0.0,0.0,3.650929927825928,3.650953769683838,8.894064080777753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.5751953125,0.0,1535.481689453125,1895.4371337890625,0.0,4056.75341796875,0.9056119918823242,1.0,0.0,3.0,1.0,0.0
12413100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6825145483016968,0.2740603685379028,0.2529425323009491,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8490502834320068,0.5404356122016907,0.5169179439544678,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8539429903030396,0.5515626668930054,0.3886415958404541,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7430115342140198,0.3564477860927582,0.3439028859138489,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6409463882446289,0.22654689848423,1.051202416419983,284.9745178222656,284.95001220703125,295.27984619140625,291.2834777832031,293.2801818847656,297.2062072753906,284.9827575683594,1.0,0.6347777843475342,1.0,1.0,0.0,1.0,-3.066211462020874,3.0662038326263428,7.561346137663349e-06,2.369291543960572,0.899242639541626,0.899242639541626,0.0,251.2480010986328,243.0,55201.9140625,-0.0,2961.912841796875,1.0,279.9988098144531,283.5950622558594,294.2206115722656,297.6659851074219,293.1499938964844,293.1499938964844,280.04998779296875,36069.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639638662338256,1.0,0.0,0.0,3.649783134460449,3.6498072147369385,8.888478078006301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.5234375,0.0,1533.4503173828125,1895.4371337890625,0.0,3987.84033203125,0.9053252339363098,1.0,0.0,3.0,1.0,0.0
12413160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6847643852233887,0.2744114995002746,0.2530643343925476,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8512392640113831,0.540248692035675,0.5165191888809204,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8573638200759888,0.553744912147522,0.3899997770786285,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.745170533657074,0.3568409979343414,0.344055712223053,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6428139209747314,0.2268360555171966,1.0514893531799316,285.0245666503906,284.95001220703125,295.2722473144531,291.28173828125,293.2724914550781,297.2136535644531,285.0259704589844,1.0,0.6331868767738342,1.0,1.0,0.0,1.0,-3.0680363178253174,3.068028688430786,7.5702178037317935e-06,2.370646715164185,0.9002864956855774,0.9002864956855774,0.0,248.03697204589844,231.0,55051.82421875,-0.0,2948.84619140625,1.0,280.0418701171875,283.6427001953125,294.2374572753906,297.716796875,293.1499938964844,293.1499938964844,279.75,35980.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602341055870056,1.0,0.0,0.0,3.650976657867432,3.651000738143921,8.894293159755762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.7470703125,0.0,1534.11181640625,1895.4371337890625,0.0,3954.67236328125,0.9055001139640808,1.0,0.0,3.0,1.0,0.0
12413220,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898176670074463,0.2740569114685058,0.2527727484703064,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564813137054443,0.5385267734527588,0.5150255560874939,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650481104850769,0.5565093755722046,0.3920460939407348,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502853274345398,0.3567536771297455,0.3439548015594482,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473336219787598,0.2269094288349151,1.0511984825134275,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,293.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287153959274292,1.0,1.0,0.0,1.0,-3.0678906440734863,3.067883014678955,7.569738045276608e-06,2.370634317398072,0.8976280093193054,0.8976280093193054,0.0,240.1200714111328,219.0,56300.34765625,-0.0,2907.102783203125,1.0,279.7578125,283.4495544433594,294.3060302734375,297.92828369140625,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968896985054016,1.0,0.0,0.0,3.647799015045166,3.6478230953216553,8.878816970536718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.20556640625,0.0,1531.528564453125,1895.4371337890625,0.0,4031.486083984375,0.904849410057068,1.0,0.0,3.0,1.0,0.0
12413280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898176670074463,0.2740569114685058,0.2527727484703064,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564813137054443,0.5385267734527588,0.5150255560874939,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650481104850769,0.5565093755722046,0.3920460939407348,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502853274345398,0.3567536771297455,0.3439548015594482,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473336219787598,0.2269094288349151,1.0511984825134275,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,293.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287153959274292,1.0,1.0,0.0,1.0,-3.0678906440734863,3.067883014678955,7.569738045276608e-06,2.370634317398072,0.8976280093193054,0.8976280093193054,0.0,240.1200714111328,219.0,56300.34765625,-0.0,2907.102783203125,1.0,279.7578125,283.4495544433594,294.3060302734375,297.92828369140625,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968896985054016,1.0,0.0,0.0,3.647799015045166,3.6478230953216553,8.878816970536718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.20556640625,0.0,1531.528564453125,1895.4371337890625,0.0,4031.486083984375,0.904849410057068,1.0,0.0,3.0,1.0,0.0
12413340,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961209177970886,0.2741612195968628,0.2522412836551666,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633096218109131,0.5373573899269104,0.5132046341896057,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.874495804309845,0.5600325465202332,0.3939023315906524,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567473649978638,0.3569920659065246,0.3435645699501037,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530312299728394,0.2271918505430221,1.049891233444214,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,293.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230164170265198,1.0,1.0,0.0,1.0,-3.0652451515197754,3.065237522125244,7.556311174994335e-06,2.368431806564331,0.8999600410461426,0.8999600410461426,0.0,230.4400177001953,207.0,55015.5859375,-0.0,2851.12548828125,1.0,280.04217529296875,283.6432189941406,294.2542419433594,297.7417907714844,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599940180778505,1.0,0.0,0.0,3.648479461669922,3.648503541946411,8.882129804987926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.83447265625,0.0,1531.171142578125,1895.4371337890625,0.0,3952.5322265625,0.9049238562583924,1.0,0.0,3.0,1.0,0.0
12413400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961209177970886,0.2741612195968628,0.2522412836551666,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633096218109131,0.5373573899269104,0.5132046341896057,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.874495804309845,0.5600325465202332,0.3939023315906524,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567473649978638,0.3569920659065246,0.3435645699501037,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530312299728394,0.2271918505430221,1.049891233444214,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,293.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230164170265198,1.0,1.0,0.0,1.0,-3.0652451515197754,3.065237522125244,7.556311174994335e-06,2.368431806564331,0.8999600410461426,0.8999600410461426,0.0,230.4400177001953,207.0,55015.5859375,-0.0,2851.12548828125,1.0,280.04217529296875,283.6432189941406,294.2542419433594,297.7417907714844,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599940180778505,1.0,0.0,0.0,3.648479461669922,3.648503541946411,8.882129804987926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.83447265625,0.0,1531.171142578125,1895.4371337890625,0.0,3952.5322265625,0.9049238562583924,1.0,0.0,3.0,1.0,0.0
12413460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054149508476257,0.2751644551753998,0.252531886100769,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734660744667053,0.5373455286026001,0.5125007629394531,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874847292900085,0.564763069152832,0.3966648876667022,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.766169011592865,0.3581101596355438,0.3439689874649048,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614436507225037,0.2281662672758102,1.0513255596160889,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,293.2637939453125,297.236572265625,285.2154235839844,1.0,0.6171746253967285,1.0,1.0,0.0,1.0,-3.070272922515869,3.070265293121338,7.580782494187588e-06,2.3721752166748047,0.9050466418266296,0.9050466418266296,0.0,218.85498046875,195.0,53806.5859375,-0.0,2800.56982421875,1.0,280.341796875,283.854736328125,294.248779296875,297.645751953125,293.1499938964844,293.1499938964844,280.04998779296875,35737.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494172930717468,1.0,0.0,0.0,3.657591581344605,3.6576156616210938,8.92655179995927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.7431640625,0.0,1539.66015625,1895.4371337890625,0.0,3857.711181640625,0.9068149328231812,1.0,0.0,3.0,1.0,0.0
12413520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054149508476257,0.2751644551753998,0.252531886100769,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734660744667053,0.5373455286026001,0.5125007629394531,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874847292900085,0.564763069152832,0.3966648876667022,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.766169011592865,0.3581101596355438,0.3439689874649048,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614436507225037,0.2281662672758102,1.0513255596160889,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,293.2637939453125,297.236572265625,285.2154235839844,1.0,0.6171746253967285,1.0,1.0,0.0,1.0,-3.070272922515869,3.070265293121338,7.580782494187588e-06,2.3721752166748047,0.9050466418266296,0.9050466418266296,0.0,218.85498046875,195.0,53806.5859375,-0.0,2800.56982421875,1.0,280.341796875,283.854736328125,294.248779296875,297.645751953125,293.1499938964844,293.1499938964844,280.04998779296875,35737.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494172930717468,1.0,0.0,0.0,3.657591581344605,3.6576156616210938,8.92655179995927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.7431640625,0.0,1539.66015625,1895.4371337890625,0.0,3857.711181640625,0.9068149328231812,1.0,0.0,3.0,1.0,0.0
12413580,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146114706993103,0.275196224451065,0.2524803578853607,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841671943664551,0.5361278653144836,0.511367678642273,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009417295455932,0.5680055618286133,0.3989632725715637,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761874198913574,0.3584402203559875,0.3441531062126159,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705222725868225,0.2286877036094665,1.052539348602295,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,293.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111372113227844,1.0,1.0,0.0,1.0,-3.073304414749145,3.0732967853546143,7.5959360401611775e-06,2.374591112136841,0.9049612879753112,0.9049612879753112,0.0,207.5198211669922,183.0,55195.4296875,-0.0,2747.182373046875,1.0,280.0577392578125,283.6607971191406,294.3265380859375,297.8749389648437,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959227442741394,1.0,0.0,0.0,3.6643784046173096,3.664402484893799,8.95970856618078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.70703125,0.0,1548.0145263671875,1895.4371337890625,0.0,3945.6962890625,0.9083751440048218,1.0,0.0,3.0,1.0,0.0
12413640,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146114706993103,0.275196224451065,0.2524803578853607,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8841671943664551,0.5361278653144836,0.511367678642273,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009417295455932,0.5680055618286133,0.3989632725715637,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761874198913574,0.3584402203559875,0.3441531062126159,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705222725868225,0.2286877036094665,1.052539348602295,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,293.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111372113227844,1.0,1.0,0.0,1.0,-3.073304414749145,3.0732967853546143,7.5959360401611775e-06,2.374591112136841,0.9049612879753112,0.9049612879753112,0.0,207.5198211669922,183.0,55195.4296875,-0.0,2747.182373046875,1.0,280.0577392578125,283.6607971191406,294.3265380859375,297.8749389648437,293.1499938964844,293.1499938964844,279.75,35838.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959227442741394,1.0,0.0,0.0,3.6643784046173096,3.664402484893799,8.95970856618078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.70703125,0.0,1548.0145263671875,1895.4371337890625,0.0,3945.6962890625,0.9083751440048218,1.0,0.0,3.0,1.0,0.0
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.71845543384552,0.2747816443443298,0.2520494759082794,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.889070451259613,0.5349659323692322,0.510257363319397,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9073143601417542,0.569050669670105,0.3996778428554535,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7808043956756592,0.3581753373146057,0.3438423573970794,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6747011542320251,0.228628322482109,1.0518131256103516,284.90460205078125,284.95001220703125,295.2796630859375,291.3005065917969,293.2794189453125,297.23455810546875,284.8961486816406,1.0,0.6078343987464905,1.0,1.0,0.0,1.0,-3.07106876373291,3.071061134338379,7.584907507407479e-06,2.372871398925781,0.9032994508743286,0.9032994508743286,0.0,202.2105712890625,183.0,56370.46484375,-0.0,2714.939697265625,1.0,279.8008117675781,283.4953308105469,294.35906982421875,298.0426025390625,293.1499938964844,293.1499938964844,279.75,35944.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665942192077636,1.0,0.0,0.0,3.665225028991699,3.665249347686768,8.963850746113167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.640625,0.0,1549.7525634765625,1895.4371337890625,0.0,4011.14453125,0.9085988402366638,1.0,0.0,3.0,1.0,0.0
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7219274044036865,0.2741652727127075,0.2513668537139892,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8937008380889893,0.5335397124290466,0.5088018774986267,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9137648940086364,0.5698426961898804,0.4001259803771972,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7851656675338745,0.3576836884021759,0.3432594239711761,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6786226034164429,0.2283802479505539,1.0501030683517456,284.852783203125,284.95001220703125,295.2872619628906,291.3055725097656,293.2869873046875,297.22784423828125,284.85125732421875,1.0,0.6042958498001099,1.0,1.0,0.0,1.0,-3.0662841796875,3.0662765502929688,7.561268830613699e-06,2.3691651821136475,0.9020867943763732,0.9020867943763732,0.0,197.0755157470703,171.0,56501.07421875,-0.0,2678.67236328125,1.0,279.75799560546875,283.4471130371094,294.3445739746094,297.9918212890625,293.1499938964844,293.1499938964844,279.45001220703125,36037.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697388410568236,1.0,0.0,0.0,3.663664102554321,3.6636884212493896,8.956217243394349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.57421875,0.0,1548.7080078125,1895.4371337890625,0.0,4038.90771484375,0.9083436131477356,1.0,0.0,3.0,1.0,0.0
12413820,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290129661560059,0.2726531624794006,0.2497308850288391,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034440517425536,0.5303049683570862,0.5055054426193237,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.927867352962494,0.5710664391517639,0.4007724225521087,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942546606063843,0.3563388884067535,0.3417221307754516,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866936087608337,0.2275525480508804,1.0450607538223269,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,293.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966580510139465,1.0,1.0,0.0,1.0,-3.0532259941101074,3.053218603134156,7.496822945540771e-06,2.358999013900757,0.896625816822052,0.896625816822052,0.0,186.6648864746093,159.0,57688.75,-0.0,2599.021240234375,1.0,279.4581604003906,283.2347106933594,294.3490905761719,298.0751647949219,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783575534820556,1.0,0.0,0.0,3.653796434402466,3.653820514678955,8.908036193133739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.9482421875,0.0,1539.5316162109375,1895.4371337890625,0.0,4114.43017578125,0.9063021540641784,1.0,0.0,3.0,1.0,0.0
12413880,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290129661560059,0.2726531624794006,0.2497308850288391,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034440517425536,0.5303049683570862,0.5055054426193237,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.927867352962494,0.5710664391517639,0.4007724225521087,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942546606063843,0.3563388884067535,0.3417221307754516,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866936087608337,0.2275525480508804,1.0450607538223269,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,293.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966580510139465,1.0,1.0,0.0,1.0,-3.0532259941101074,3.053218603134156,7.496822945540771e-06,2.358999013900757,0.896625816822052,0.896625816822052,0.0,186.6648864746093,159.0,57688.75,-0.0,2599.021240234375,1.0,279.4581604003906,283.2347106933594,294.3490905761719,298.0751647949219,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783575534820556,1.0,0.0,0.0,3.653796434402466,3.653820514678955,8.908036193133739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.9482421875,0.0,1539.5316162109375,1895.4371337890625,0.0,4114.43017578125,0.9063021540641784,1.0,0.0,3.0,1.0,0.0
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387167811393738,0.2723239958286285,0.2486269176006317,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175679683685304,0.528555154800415,0.5029070973396301,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9460558891296388,0.5740691423416138,0.4020892083644867,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062825798988342,0.355984628200531,0.3405775129795074,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973260641098022,0.2273432165384292,1.040816307067871,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,293.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887490510940552,1.0,1.0,0.0,1.0,-3.043865919113159,3.043858528137207,7.450220891769277e-06,2.351468563079834,0.8964641690254211,0.8964641690254211,0.0,175.01344299316406,147.0,56354.4296875,0.0,2520.58642578125,1.0,279.7421569824219,283.4330139160156,294.2947692871094,297.8667907714844,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967769205570221,1.0,0.0,0.0,3.646006584167481,3.646030426025391,8.870092642609961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.83251953125,0.0,1530.12109375,1895.4371337890625,0.0,4021.53076171875,0.904524028301239,1.0,0.0,3.0,1.0,0.0
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387167811393738,0.2723239958286285,0.2486269176006317,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9175679683685304,0.528555154800415,0.5029070973396301,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.9460558891296388,0.5740691423416138,0.4020892083644867,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8062825798988342,0.355984628200531,0.3405775129795074,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.6973260641098022,0.2273432165384292,1.040816307067871,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,293.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887490510940552,1.0,1.0,0.0,1.0,-3.043865919113159,3.043858528137207,7.450220891769277e-06,2.351468563079834,0.8964641690254211,0.8964641690254211,0.0,175.01344299316406,147.0,56354.4296875,0.0,2520.58642578125,1.0,279.7421569824219,283.4330139160156,294.2947692871094,297.8667907714844,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967769205570221,1.0,0.0,0.0,3.646006584167481,3.646030426025391,8.870092642609961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.83251953125,0.0,1530.12109375,1895.4371337890625,0.0,4021.53076171875,0.904524028301239,1.0,0.0,3.0,1.0,0.0
12414060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532230615615845,0.2731643915176391,0.2486784756183624,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388594627380372,0.528333842754364,0.5018904805183411,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.968881905078888,0.5786260366439819,0.4046508967876434,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223572373390198,0.3568352460861206,0.3406184911727905,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123958468437195,0.2280797511339187,1.0407031774520874,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,293.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814002156257629,1.0,1.0,0.0,1.0,-3.04568862915039,3.0456812381744385,7.458601885446114e-06,2.352646827697754,0.8992072939872742,0.8992072939872742,0.0,161.98666381835938,135.0,55131.71875,0.0,2456.36181640625,1.0,280.041748046875,283.65216064453125,294.2998046875,297.7774963378906,293.1499938964844,293.1499938964844,280.3500061035156,35979.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563459753990172,1.0,0.0,0.0,3.646048069000244,3.6460719108581534,8.870295005181106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.50830078125,0.0,1528.621826171875,1895.4371337890625,0.0,3919.947509765625,0.9043993353843688,1.0,0.0,3.0,1.0,0.0
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532230615615845,0.2731643915176391,0.2486784756183624,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388594627380372,0.528333842754364,0.5018904805183411,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.968881905078888,0.5786260366439819,0.4046508967876434,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223572373390198,0.3568352460861206,0.3406184911727905,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123958468437195,0.2280797511339187,1.0407031774520874,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,293.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814002156257629,1.0,1.0,0.0,1.0,-3.04568862915039,3.0456812381744385,7.458601885446114e-06,2.352646827697754,0.8992072939872742,0.8992072939872742,0.0,161.98666381835938,135.0,55131.71875,0.0,2456.36181640625,1.0,280.041748046875,283.65216064453125,294.2998046875,297.7774963378906,293.1499938964844,293.1499938964844,280.3500061035156,35979.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563459753990172,1.0,0.0,0.0,3.646048069000244,3.6460719108581534,8.870295005181106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.50830078125,0.0,1528.621826171875,1895.4371337890625,0.0,3919.947509765625,0.9043993353843688,1.0,0.0,3.0,1.0,0.0
12414180,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722611427307129,0.2745678424835205,0.2493170499801635,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640086889266968,0.5288825035095215,0.5017126202583313,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921352863311768,0.5838927626609802,0.407791405916214,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.84187251329422,0.3583621084690094,0.3413782119750976,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296506762504578,0.2294247299432754,1.0435595512390137,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,293.3768310546875,297.248291015625,285.237548828125,1.0,0.5747140645980835,1.0,1.0,0.0,1.0,-3.054359436035156,3.054352045059204,7.500734227505745e-06,2.359178066253662,0.904659628868103,0.904659628868103,0.0,148.68438720703125,138.0,54022.609375,0.0,2403.3232421875,1.0,280.3417663574219,283.87060546875,294.31939697265625,297.7233581542969,293.1499938964844,293.1499938964844,280.04998779296875,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463696479797364,1.0,0.0,0.0,3.6553761959075928,3.655400037765503,8.915740750126133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.837890625,0.0,1537.1365966796875,1895.4371337890625,0.0,3830.198974609375,0.9063175916671752,1.0,0.0,3.0,1.0,0.0
12414240,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722611427307129,0.2745678424835205,0.2493170499801635,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640086889266968,0.5288825035095215,0.5017126202583313,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921352863311768,0.5838927626609802,0.407791405916214,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.84187251329422,0.3583621084690094,0.3413782119750976,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296506762504578,0.2294247299432754,1.0435595512390137,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,293.3768310546875,297.248291015625,285.237548828125,1.0,0.5747140645980835,1.0,1.0,0.0,1.0,-3.054359436035156,3.054352045059204,7.500734227505745e-06,2.359178066253662,0.904659628868103,0.904659628868103,0.0,148.68438720703125,138.0,54022.609375,0.0,2403.3232421875,1.0,280.3417663574219,283.87060546875,294.31939697265625,297.7233581542969,293.1499938964844,293.1499938964844,280.04998779296875,35730.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463696479797364,1.0,0.0,0.0,3.6553761959075928,3.655400037765503,8.915740750126133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.837890625,0.0,1537.1365966796875,1895.4371337890625,0.0,3830.198974609375,0.9063175916671752,1.0,0.0,3.0,1.0,0.0
12414300,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.779024064540863,0.2749295830726623,0.2497080713510513,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.9717315435409546,0.5287479162216187,0.5017093420028687,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.9989546537399292,0.5859708189964294,0.4091989398002624,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8487828373908997,0.358873039484024,0.3418908715248108,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7355960607528687,0.2299714088439941,1.0458102226257324,285.1185913085937,284.95001220703125,295.390869140625,291.3650207519531,293.390380859375,297.2532958984375,285.11114501953125,1.0,0.5734065771102905,1.0,1.0,0.0,1.0,-3.0598530769348145,3.059845447540283,7.52780215407256e-06,2.3634471893310547,0.9046750664711,0.9046750664711,0.0,144.80970764160156,138.0,55267.61328125,0.0,2393.310791015625,1.0,280.0984191894531,283.7246398925781,294.3951110839844,297.9714050292969,293.1499938964844,293.1499938964844,280.04998779296875,35764.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953004777431488,1.0,0.0,0.0,3.660137891769409,3.6601619720458975,8.938985160966695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.3857421875,0.0,1542.708984375,1895.4371337890625,0.0,3889.99072265625,0.9073531627655028,1.0,0.0,3.0,1.0,0.0
12414360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7813672423362732,0.274837851524353,0.2497380077838897,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9741130471229552,0.5280583500862122,0.5012179613113403,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.587677001953125,0.4074708223342895,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8513175249099731,0.3589611649513244,0.3420843780040741,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7378860712051392,0.2302107661962509,1.0472099781036377,285.0732727050781,284.95001220703125,295.4046325683594,291.372314453125,293.4041442871094,297.2528381347656,285.0719909667969,1.0,0.5724895000457764,1.0,1.0,0.0,1.0,-3.059117317199707,3.059109926223755,7.524350166931981e-06,2.36294937133789,0.9050024747848512,0.9050024747848512,0.0,143.35655212402344,141.0,55475.55859375,0.0,2384.376220703125,1.0,280.0576171875,283.68023681640625,294.4066772460937,297.9706115722656,293.1499938964844,293.1499938964844,279.75,35814.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957015872001648,1.0,0.0,0.0,3.663067102432251,3.6630914211273193,8.953298333835846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.0205078125,0.0,1546.360595703125,1895.4371337890625,0.0,3925.94091796875,0.9080666303634644,1.0,0.0,3.0,1.0,0.0
12414420,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812646627426147,0.2739105820655823,0.2491060197353363,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.973606288433075,0.5257474184036255,0.4993163049221039,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907281637191772,0.4066097140312195,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516280651092529,0.3583492636680603,0.3417353928089142,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384198904037476,0.2300585061311721,1.0473963022232056,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,293.4319152832031,297.24609375,284.88385009765625,1.0,0.5716937184333801,1.0,1.0,0.0,1.0,-3.0548629760742188,3.0548555850982666,7.503113920392934e-06,2.359527587890625,0.9025795459747314,0.9025795459747314,0.0,142.82786560058594,144.0,56840.0,0.0,2373.725341796875,1.0,279.75811767578125,283.4690246582031,294.4281616210937,298.0950012207031,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680032134056092,1.0,0.0,0.0,3.663660764694214,3.663684844970703,8.95620019036869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.9208984375,0.0,1548.4317626953125,1895.4371337890625,0.0,4023.59765625,0.9083195924758912,1.0,0.0,3.0,1.0,0.0
12414480,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812646627426147,0.2739105820655823,0.2491060197353363,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.973606288433075,0.5257474184036255,0.4993163049221039,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.5907281637191772,0.4066097140312195,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516280651092529,0.3583492636680603,0.3417353928089142,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384198904037476,0.2300585061311721,1.0473963022232056,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,293.4319152832031,297.24609375,284.88385009765625,1.0,0.5716937184333801,1.0,1.0,0.0,1.0,-3.0548629760742188,3.0548555850982666,7.503113920392934e-06,2.359527587890625,0.9025795459747314,0.9025795459747314,0.0,142.82786560058594,144.0,56840.0,0.0,2373.725341796875,1.0,279.75811767578125,283.4690246582031,294.4281616210937,298.0950012207031,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680032134056092,1.0,0.0,0.0,3.663660764694214,3.663684844970703,8.95620019036869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.9208984375,0.0,1548.4317626953125,1895.4371337890625,0.0,4023.59765625,0.9083195924758912,1.0,0.0,3.0,1.0,0.0
12414540,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.777884840965271,0.2724512815475464,0.2479464262723922,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694477915763856,0.5227535963058472,0.4966931045055389,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923941731452942,0.4099004566669464,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.848618745803833,0.3570980429649353,0.3407369554042816,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360374927520752,0.2293231338262558,1.0449315309524536,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,293.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717748999595642,1.0,1.0,0.0,1.0,-3.0501084327697754,3.0501010417938232,7.479450687242206e-06,2.355717897415161,0.8977181911468506,0.8977181911468506,0.0,143.94525146484375,147.0,58145.44140625,0.0,2370.76171875,1.0,279.4581604003906,283.2621459960937,294.4353942871094,298.1875915527344,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771021604537964,1.0,0.0,0.0,3.65564227104187,3.65566635131836,8.917039053812914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.00341796875,0.0,1541.206787109375,1895.4371337890625,0.0,4103.4833984375,0.9066817760467528,1.0,0.0,3.0,1.0,0.0
12414600,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.777884840965271,0.2724512815475464,0.2479464262723922,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694477915763856,0.5227535963058472,0.4966931045055389,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923941731452942,0.4099004566669464,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.848618745803833,0.3570980429649353,0.3407369554042816,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360374927520752,0.2293231338262558,1.0449315309524536,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,293.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717748999595642,1.0,1.0,0.0,1.0,-3.0501084327697754,3.0501010417938232,7.479450687242206e-06,2.355717897415161,0.8977181911468506,0.8977181911468506,0.0,143.94525146484375,147.0,58145.44140625,0.0,2370.76171875,1.0,279.4581604003906,283.2621459960937,294.4353942871094,298.1875915527344,293.1499938964844,293.1499938964844,279.75,36233.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771021604537964,1.0,0.0,0.0,3.65564227104187,3.65566635131836,8.917039053812914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.00341796875,0.0,1541.206787109375,1895.4371337890625,0.0,4103.4833984375,0.9066817760467528,1.0,0.0,3.0,1.0,0.0
