time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747995257377625,0.2721090614795685,0.2473284900188446,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652493596076964,0.5211724638938904,0.4947786629199981,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950435996055603,0.4135879874229431,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456578850746155,0.3567931056022644,0.3401556313037872,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335812449455261,0.2291336357593536,1.043261170387268,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,293.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725260972976685,1.0,1.0,0.0,1.0,-3.048781156539917,3.0487735271453857,7.472376637451816e-06,2.354454278945923,0.8982788324356079,0.8982788324356079,0.0,145.4111328125,150.0,56919.09375,0.0,2375.943603515625,1.0,279.7421875,283.46551513671875,294.3831481933594,297.9891052246094,293.1499938964844,293.1499938964844,280.04998779296875,36120.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967387557029724,1.0,0.0,0.0,3.6502766609191895,3.650300741195679,8.890881986189925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.236328125,0.0,1534.3779296875,1895.4371337890625,0.0,4018.1591796875,0.9054348468780518,1.0,0.0,3.0,1.0,0.0
12414720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747995257377625,0.2721090614795685,0.2473284900188446,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652493596076964,0.5211724638938904,0.4947786629199981,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950435996055603,0.4135879874229431,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456578850746155,0.3567931056022644,0.3401556313037872,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335812449455261,0.2291336357593536,1.043261170387268,284.8832397460937,284.95001220703125,295.48651123046875,291.4137878417969,293.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725260972976685,1.0,1.0,0.0,1.0,-3.048781156539917,3.0487735271453857,7.472376637451816e-06,2.354454278945923,0.8982788324356079,0.8982788324356079,0.0,145.4111328125,150.0,56919.09375,0.0,2375.943603515625,1.0,279.7421875,283.46551513671875,294.3831481933594,297.9891052246094,293.1499938964844,293.1499938964844,280.04998779296875,36120.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967387557029724,1.0,0.0,0.0,3.6502766609191895,3.650300741195679,8.890881986189925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.236328125,0.0,1534.3779296875,1895.4371337890625,0.0,4018.1591796875,0.9054348468780518,1.0,0.0,3.0,1.0,0.0
12414780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738503217697144,0.2728514373302459,0.2478364408016204,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.963145673274994,0.5210266709327698,0.4944068789482116,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994774103164673,0.4159964323043823,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446029424667358,0.3576306998729706,0.3407529890537262,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328041791915894,0.229812204837799,1.0455985069274902,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,293.51092529296875,297.24041748046875,285.0882568359375,1.0,0.574165403842926,1.0,1.0,0.0,1.0,-3.055360794067383,3.055353164672852,7.504200311814202e-06,2.3593404293060303,0.901746928691864,0.901746928691864,0.0,146.62452697753906,153.0,55751.3515625,0.0,2394.446533203125,1.0,280.0417785644531,283.68585205078125,294.3868408203125,297.9036865234375,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569578766822816,1.0,0.0,0.0,3.6530098915100098,3.65303373336792,8.904200967663201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.6689453125,0.0,1535.824951171875,1895.4371337890625,0.0,3925.421875,0.905907154083252,1.0,0.0,3.0,1.0,0.0
12414840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738503217697144,0.2728514373302459,0.2478364408016204,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.963145673274994,0.5210266709327698,0.4944068789482116,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994774103164673,0.4159964323043823,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446029424667358,0.3576306998729706,0.3407529890537262,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328041791915894,0.229812204837799,1.0455985069274902,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,293.51092529296875,297.24041748046875,285.0882568359375,1.0,0.574165403842926,1.0,1.0,0.0,1.0,-3.055360794067383,3.055353164672852,7.504200311814202e-06,2.3593404293060303,0.901746928691864,0.901746928691864,0.0,146.62452697753906,153.0,55751.3515625,0.0,2394.446533203125,1.0,280.0417785644531,283.68585205078125,294.3868408203125,297.9036865234375,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569578766822816,1.0,0.0,0.0,3.6530098915100098,3.65303373336792,8.904200967663201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.6689453125,0.0,1535.824951171875,1895.4371337890625,0.0,3925.421875,0.905907154083252,1.0,0.0,3.0,1.0,0.0
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7733022570610046,0.2729700207710266,0.2481615543365478,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.9619759917259216,0.520665168762207,0.4943416118621826,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.6013649106025696,0.4174270927906036,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8440316319465637,0.3578922152519226,0.3411888778209686,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7324336171150208,0.2300959229469299,1.0474474430084229,284.9696655273437,284.95001220703125,295.5229187011719,291.4310607910156,293.5224914550781,297.2435302734375,284.9623107910156,1.0,0.5752625465393066,1.0,1.0,0.0,1.0,-3.060141563415528,3.060133934020996,7.527643447247101e-06,2.363007068634033,0.900773823261261,0.900773823261261,0.0,147.39712524414062,153.0,56956.671875,0.0,2407.362060546875,1.0,279.79852294921875,283.5408935546875,294.45751953125,298.14434814453125,293.1499938964844,293.1499938964844,279.75,35953.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630595445632936,1.0,0.0,0.0,3.654172420501709,3.6541965007781982,8.909869961826189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.33935546875,0.0,1537.46923828125,1895.4371337890625,0.0,3979.811767578125,0.9061455726623536,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7716037631034851,0.2726998031139374,0.2480956315994262,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.959502935409546,0.5198219418525696,0.4937696158885956,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6025548577308655,0.4197562932968139,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8424283266067505,0.3577961027622223,0.3412759304046631,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7311995625495911,0.2301295846700668,1.0482631921768188,284.9283447265625,284.95001220703125,295.5337829589844,291.4360046386719,293.53338623046875,297.24053955078125,284.9275817871094,1.0,0.5763798952102661,1.0,1.0,0.0,1.0,-3.0632636547088623,3.063256025314331,7.543010269728256e-06,2.365417242050171,0.9001725912094116,0.9001725912094116,0.0,148.59841918945312,156.0,57173.69921875,0.0,2419.455810546875,1.0,279.7576599121094,283.5002746582031,294.4662780761719,298.1383056640625,293.1499938964844,293.1499938964844,279.45001220703125,36011.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666180610656738,1.0,0.0,0.0,3.653358221054077,3.6533823013305664,8.905899449018762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.8125,0.0,1536.992919921875,1895.4371337890625,0.0,4011.355712890625,0.9060292840003968,1.0,0.0,3.0,1.0,0.0
12415020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654671669006348,0.2715131044387817,0.2473604828119278,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509929418563844,0.5173102617263794,0.4918129742145538,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.996308445930481,0.6037048697471619,0.4223569631576538,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365587592124939,0.3569255471229553,0.3408141136169433,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263776063919067,0.2296498864889145,1.0476369857788086,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,293.552734375,297.2254943847656,284.745849609375,1.0,0.5782964825630188,1.0,1.0,0.0,1.0,-3.061849594116211,3.06184196472168,7.536144039477222e-06,2.364366054534912,0.8959704041481018,0.8959704041481018,0.0,152.2284698486328,159.0,58496.64453125,0.0,2435.775146484375,1.0,279.4582214355469,283.2952880859375,294.4832458496094,298.25738525390625,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770256280899048,1.0,0.0,0.0,3.6463022232055664,3.646326303482056,8.871532486409706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.9912109375,0.0,1530.61181640625,1895.4371337890625,0.0,4102.8154296875,0.9045786261558532,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654671669006348,0.2715131044387817,0.2473604828119278,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509929418563844,0.5173102617263794,0.4918129742145538,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.996308445930481,0.6037048697471619,0.4223569631576538,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365587592124939,0.3569255471229553,0.3408141136169433,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263776063919067,0.2296498864889145,1.0476369857788086,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,293.552734375,297.2254943847656,284.745849609375,1.0,0.5782964825630188,1.0,1.0,0.0,1.0,-3.061849594116211,3.06184196472168,7.536144039477222e-06,2.364366054534912,0.8959704041481018,0.8959704041481018,0.0,152.2284698486328,159.0,58496.64453125,0.0,2435.775146484375,1.0,279.4582214355469,283.2952880859375,294.4832458496094,298.25738525390625,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770256280899048,1.0,0.0,0.0,3.6463022232055664,3.646326303482056,8.871532486409706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.9912109375,0.0,1530.61181640625,1895.4371337890625,0.0,4102.8154296875,0.9045786261558532,1.0,0.0,3.0,1.0,0.0
12415140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604668140411377,0.2712170481681824,0.246884286403656,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.943511724472046,0.5158990025520325,0.4901814758777618,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928251504898072,0.6066185235977173,0.4240190982818603,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316558599472046,0.3567630052566528,0.3404792845249176,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221968770027161,0.2295606136322021,1.0468742847442627,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,293.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799553990364075,1.0,1.0,0.0,1.0,-3.059991836547852,3.0599842071533203,7.526393346779514e-06,2.362675666809082,0.897026002407074,0.897026002407074,0.0,155.4191131591797,162.0,57227.765625,0.0,2448.956298828125,1.0,279.7421264648437,283.4939270019531,294.42413330078125,298.0526428222656,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682778120040894,1.0,0.0,0.0,3.642449140548706,3.642472982406616,8.852792348079674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.97900390625,0.0,1525.3812255859375,1895.4371337890625,0.0,4026.02197265625,0.903657615184784,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604668140411377,0.2712170481681824,0.246884286403656,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.943511724472046,0.5158990025520325,0.4901814758777618,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928251504898072,0.6066185235977173,0.4240190982818603,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316558599472046,0.3567630052566528,0.3404792845249176,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7221968770027161,0.2295606136322021,1.0468742847442627,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,293.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799553990364075,1.0,1.0,0.0,1.0,-3.059991836547852,3.0599842071533203,7.526393346779514e-06,2.362675666809082,0.897026002407074,0.897026002407074,0.0,155.4191131591797,162.0,57227.765625,0.0,2448.956298828125,1.0,279.7421264648437,283.4939270019531,294.42413330078125,298.0526428222656,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682778120040894,1.0,0.0,0.0,3.642449140548706,3.642472982406616,8.852792348079674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.97900390625,0.0,1525.3812255859375,1895.4371337890625,0.0,4026.02197265625,0.903657615184784,1.0,0.0,3.0,1.0,0.0
12415260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.75881028175354,0.2719454765319824,0.2474150657653808,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401708841323853,0.5158186554908752,0.489916056394577,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923250079154968,0.611031711101532,0.4269253611564636,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299086689949036,0.3576501011848449,0.3411671221256256,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207902073860168,0.2302743941545486,1.049560546875,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,293.5791015625,297.23779296875,285.1235656738281,1.0,0.582171618938446,1.0,1.0,0.0,1.0,-3.067852735519409,3.067845106124878,7.564702627860242e-06,2.3685734272003174,0.9009334444999696,0.9009334444999696,0.0,157.38568115234375,165.0,56030.8046875,0.0,2474.0322265625,1.0,280.0417175292969,283.7103881835937,294.4179077148437,297.95562744140625,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958412230014801,1.0,0.0,0.0,3.64691424369812,3.64693832397461,8.874510513123823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.638671875,0.0,1528.699951171875,1895.4371337890625,0.0,3938.41943359375,0.9045116305351256,1.0,0.0,3.0,1.0,0.0
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.75881028175354,0.2719454765319824,0.2474150657653808,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401708841323853,0.5158186554908752,0.489916056394577,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923250079154968,0.611031711101532,0.4269253611564636,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299086689949036,0.3576501011848449,0.3411671221256256,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207902073860168,0.2302743941545486,1.049560546875,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,293.5791015625,297.23779296875,285.1235656738281,1.0,0.582171618938446,1.0,1.0,0.0,1.0,-3.067852735519409,3.067845106124878,7.564702627860242e-06,2.3685734272003174,0.9009334444999696,0.9009334444999696,0.0,157.38568115234375,165.0,56030.8046875,0.0,2474.0322265625,1.0,280.0417175292969,283.7103881835937,294.4179077148437,297.95562744140625,293.1499938964844,293.1499938964844,279.75,35861.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958412230014801,1.0,0.0,0.0,3.64691424369812,3.64693832397461,8.874510513123823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.638671875,0.0,1528.699951171875,1895.4371337890625,0.0,3938.41943359375,0.9045116305351256,1.0,0.0,3.0,1.0,0.0
12415380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558654546737671,0.2717442810535431,0.2476713061332702,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350813031196594,0.5146361589431763,0.4893431663513183,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904336929321288,0.6138148903846741,0.4293471872806549,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270071744918823,0.3578128814697265,0.3417338132858276,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184547185897827,0.2305750399827957,1.0523720979690552,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,293.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846268534660339,1.0,1.0,0.0,1.0,-3.074456214904785,3.074448823928833,7.597496278322069e-06,2.373752355575561,0.8997119665145874,0.8997119665145874,0.0,160.15191650390625,168.0,57394.08984375,0.0,2501.018798828125,1.0,279.7578125,283.5199584960937,294.4859619140625,298.1766357421875,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683175683021544,1.0,0.0,0.0,3.648955821990967,3.648979663848877,8.884448448043258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.6474609375,0.0,1531.7591552734375,1895.4371337890625,0.0,4026.373291015625,0.905012309551239,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558654546737671,0.2717442810535431,0.2476713061332702,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350813031196594,0.5146361589431763,0.4893431663513183,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904336929321288,0.6138148903846741,0.4293471872806549,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270071744918823,0.3578128814697265,0.3417338132858276,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184547185897827,0.2305750399827957,1.0523720979690552,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,293.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846268534660339,1.0,1.0,0.0,1.0,-3.074456214904785,3.074448823928833,7.597496278322069e-06,2.373752355575561,0.8997119665145874,0.8997119665145874,0.0,160.15191650390625,168.0,57394.08984375,0.0,2501.018798828125,1.0,279.7578125,283.5199584960937,294.4859619140625,298.1766357421875,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683175683021544,1.0,0.0,0.0,3.648955821990967,3.648979663848877,8.884448448043258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.6474609375,0.0,1531.7591552734375,1895.4371337890625,0.0,4026.373291015625,0.905012309551239,1.0,0.0,3.0,1.0,0.0
12415500,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7535976767539978,0.2716574370861053,0.2475203275680542,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9314676523208618,0.51405930519104,0.488693505525589,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9886890053749084,0.6153040528297424,0.4302375614643097,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8247904777526855,0.3578681945800781,0.3417381644248962,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.716564953327179,0.2306753098964691,1.0528234243392944,285.0809936523437,284.95001220703125,295.58526611328125,291.4533996582031,293.58526611328125,297.236328125,285.0888366699219,1.0,0.5857195854187012,1.0,1.0,0.0,1.0,-3.075109004974365,3.075101375579834,7.600564003951149e-06,2.374189853668213,0.9017601013183594,0.9017601013183594,0.0,161.8785400390625,168.0,56288.94140625,0.0,2511.319091796875,1.0,280.0013122558594,283.668701171875,294.4317321777344,297.9676818847656,293.1499938964844,293.1499938964844,280.04998779296875,35890.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963381290435791,1.0,0.0,0.0,3.650913715362549,3.650937795639038,8.893985636859725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.14794921875,0.0,1533.3623046875,1895.4371337890625,0.0,3982.669189453125,0.9054483771324158,1.0,0.0,3.0,1.0,0.0
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.7522792220115662,0.2718754112720489,0.247660607099533,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.9290989637374878,0.5138617753982544,0.4884245097637176,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9878715872764589,0.6172484755516052,0.431508719921112,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8234513401985168,0.3582028150558471,0.3420006036758423,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7154405117034912,0.230970025062561,1.0540246963500977,285.1285705566406,284.95001220703125,295.58416748046875,291.4515380859375,293.584228515625,297.2402648925781,285.1298828125,1.0,0.5869075059890747,1.0,1.0,0.0,1.0,-3.078237533569336,3.0782299041748047,7.615843514940934e-06,2.3765244483947754,0.9034700393676758,0.9034700393676758,0.0,163.1987762451172,171.0,56175.921875,0.0,2524.214111328125,1.0,280.04229736328125,283.7127685546875,294.4300537109375,297.9920959472656,293.1499938964844,293.1499938964844,279.75,35809.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960939884185791,1.0,0.0,0.0,3.6552250385284415,3.655249118804932,8.915004059417697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.599609375,0.0,1537.5604248046875,1895.4371337890625,0.0,3960.959716796875,0.9063295722007751,1.0,0.0,3.0,1.0,0.0
12415620,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.748658299446106,0.2713878750801086,0.2476278096437454,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9230329394340516,0.5123488903045654,0.4874948859214782,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850779175758362,0.6195381283760071,0.4335500299930572,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198286294937134,0.3580769896507263,0.3422740995883941,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123181223869324,0.2310307621955871,1.0557657480239868,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,293.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892230868339539,1.0,1.0,0.0,1.0,-3.0819666385650635,3.081959009170532,7.634501344000455e-06,2.3794846534729004,0.9021612405776978,0.9021612405776978,0.0,166.3984832763672,174.0,57475.15625,0.0,2548.15380859375,1.0,279.7577819824219,283.5159606933594,294.476806640625,298.17822265625,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970535933971405,1.0,0.0,0.0,3.658273935317993,3.6582980155944815,8.929881687436136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.9111328125,0.0,1541.947265625,1895.4371337890625,0.0,4045.927734375,0.907075583934784,1.0,0.0,3.0,1.0,0.0
12415680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.748658299446106,0.2713878750801086,0.2476278096437454,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9230329394340516,0.5123488903045654,0.4874948859214782,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850779175758362,0.6195381283760071,0.4335500299930572,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198286294937134,0.3580769896507263,0.3422740995883941,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123181223869324,0.2310307621955871,1.0557657480239868,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,293.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892230868339539,1.0,1.0,0.0,1.0,-3.0819666385650635,3.081959009170532,7.634501344000455e-06,2.3794846534729004,0.9021612405776978,0.9021612405776978,0.0,166.3984832763672,174.0,57475.15625,0.0,2548.15380859375,1.0,279.7577819824219,283.5159606933594,294.476806640625,298.17822265625,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970535933971405,1.0,0.0,0.0,3.658273935317993,3.6582980155944815,8.929881687436136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.9111328125,0.0,1541.947265625,1895.4371337890625,0.0,4045.927734375,0.907075583934784,1.0,0.0,3.0,1.0,0.0
12415740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428606152534485,0.2699454724788666,0.2466767281293869,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141640663146972,0.5096399784088135,0.4853622615337372,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797702431678772,0.6203785538673401,0.4344594776630401,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.813970148563385,0.3569848239421844,0.341618001461029,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069002985954285,0.2303298264741897,1.0542339086532593,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,293.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909274220466614,1.0,1.0,0.0,1.0,-3.076730251312256,3.0767226219177246,7.608688065374736e-06,2.3754866123199463,0.8979904651641846,0.8979904651641846,0.0,170.5668182373047,177.0,58655.42578125,0.0,2559.999267578125,1.0,279.45819091796875,283.2992858886719,294.47216796875,298.26434326171875,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806376099586488,1.0,0.0,0.0,3.652955055236816,3.6529791355133057,8.903934372028743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.26904296875,0.0,1537.6788330078125,1895.4371337890625,0.0,4134.26318359375,0.9060312509536744,1.0,0.0,3.0,1.0,0.0
12415800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428606152534485,0.2699454724788666,0.2466767281293869,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141640663146972,0.5096399784088135,0.4853622615337372,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797702431678772,0.6203785538673401,0.4344594776630401,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.813970148563385,0.3569848239421844,0.341618001461029,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069002985954285,0.2303298264741897,1.0542339086532593,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,293.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909274220466614,1.0,1.0,0.0,1.0,-3.076730251312256,3.0767226219177246,7.608688065374736e-06,2.3754866123199463,0.8979904651641846,0.8979904651641846,0.0,170.5668182373047,177.0,58655.42578125,0.0,2559.999267578125,1.0,279.45819091796875,283.2992858886719,294.47216796875,298.26434326171875,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806376099586488,1.0,0.0,0.0,3.652955055236816,3.6529791355133057,8.903934372028743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.26904296875,0.0,1537.6788330078125,1895.4371337890625,0.0,4134.26318359375,0.9060312509536744,1.0,0.0,3.0,1.0,0.0
12415860,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385658621788025,0.2694277465343475,0.2460050284862518,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075621962547302,0.508053719997406,0.4835748076438904,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.975978672504425,0.6227410435676575,0.4357898533344269,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093979358673096,0.3566398620605469,0.3411131799221039,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025957703590393,0.2300542294979095,1.0526463985443115,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,293.5394287109375,297.2145690917969,284.92108154296875,1.0,0.5923634767532349,1.0,1.0,0.0,1.0,-3.0728461742401123,3.072838544845581,7.589079359604511e-06,2.3723161220550537,0.8989031910896301,0.8989031910896301,0.0,173.8706512451172,180.0,57238.7265625,0.0,2569.880859375,1.0,279.7421875,283.4877319335937,294.3928527832031,298.0302734375,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718939661979676,1.0,0.0,0.0,3.649878978729248,3.649903059005737,8.888945330909337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.1083984375,0.0,1533.493408203125,1895.4371337890625,0.0,4057.8720703125,0.9053022861480712,1.0,0.0,3.0,1.0,0.0
12415920,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385658621788025,0.2694277465343475,0.2460050284862518,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9075621962547302,0.508053719997406,0.4835748076438904,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.975978672504425,0.6227410435676575,0.4357898533344269,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093979358673096,0.3566398620605469,0.3411131799221039,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025957703590393,0.2300542294979095,1.0526463985443115,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,293.5394287109375,297.2145690917969,284.92108154296875,1.0,0.5923634767532349,1.0,1.0,0.0,1.0,-3.0728461742401123,3.072838544845581,7.589079359604511e-06,2.3723161220550537,0.8989031910896301,0.8989031910896301,0.0,173.8706512451172,180.0,57238.7265625,0.0,2569.880859375,1.0,279.7421875,283.4877319335937,294.3928527832031,298.0302734375,293.1499938964844,293.1499938964844,280.04998779296875,36061.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718939661979676,1.0,0.0,0.0,3.649878978729248,3.649903059005737,8.888945330909337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.1083984375,0.0,1533.493408203125,1895.4371337890625,0.0,4057.8720703125,0.9053022861480712,1.0,0.0,3.0,1.0,0.0
12415980,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370246052742004,0.2699346840381622,0.2463456243276596,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046459794044496,0.5077806115150452,0.4831409752368927,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752113223075868,0.6264118552207947,0.4382258057594299,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076279759407043,0.357341468334198,0.341637372970581,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010332345962524,0.2305879145860672,1.0545588731765747,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,293.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943180322647095,1.0,1.0,0.0,1.0,-3.0785839557647705,3.07857632637024,7.617254595970735e-06,2.3766655921936035,0.902458906173706,0.902458906173706,0.0,175.92227172851562,183.0,55876.5078125,0.0,2591.7021484375,1.0,280.0417785644531,283.6938171386719,294.36358642578125,297.90087890625,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621092677116394,1.0,0.0,0.0,3.654133081436157,3.654157161712648,8.909678399504628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.2978515625,0.0,1536.7891845703125,1895.4371337890625,0.0,3971.365478515625,0.9061283469200134,1.0,0.0,3.0,1.0,0.0
12416040,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370246052742004,0.2699346840381622,0.2463456243276596,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046459794044496,0.5077806115150452,0.4831409752368927,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.9752113223075868,0.6264118552207947,0.4382258057594299,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076279759407043,0.357341468334198,0.341637372970581,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010332345962524,0.2305879145860672,1.0545588731765747,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,293.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943180322647095,1.0,1.0,0.0,1.0,-3.0785839557647705,3.07857632637024,7.617254595970735e-06,2.3766655921936035,0.902458906173706,0.902458906173706,0.0,175.92227172851562,183.0,55876.5078125,0.0,2591.7021484375,1.0,280.0417785644531,283.6938171386719,294.36358642578125,297.90087890625,293.1499938964844,293.1499938964844,279.75,35868.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621092677116394,1.0,0.0,0.0,3.654133081436157,3.654157161712648,8.909678399504628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.2978515625,0.0,1536.7891845703125,1895.4371337890625,0.0,3971.365478515625,0.9061283469200134,1.0,0.0,3.0,1.0,0.0
12416100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7362536787986755,0.2699197232723236,0.2465714514255523,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9032118916511536,0.5073360800743103,0.4830172955989837,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9747122526168824,0.6276333332061768,0.439389705657959,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8067541718482971,0.3575035631656647,0.3420059382915497,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7003295421600342,0.2307765483856201,1.0560969114303589,284.9759216308594,284.95001220703125,295.4873352050781,291.387451171875,293.48809814453125,297.22430419921875,284.9677429199219,1.0,0.5954566597938538,1.0,1.0,0.0,1.0,-3.0824036598205566,3.0823960304260254,7.6363712651073e-06,2.3796987533569336,0.9014241695404052,0.9014241695404052,0.0,177.05929565429688,183.0,56978.16015625,0.0,2605.059326171875,1.0,279.7984924316406,283.54168701171875,294.4159545898437,298.1175842285156,293.1499938964844,293.1499938964844,279.75,35927.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968363881111145,1.0,0.0,0.0,3.65571928024292,3.655743360519409,8.917414788811584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.107421875,0.0,1538.9951171875,1895.4371337890625,0.0,4026.781982421875,0.9064695239067078,1.0,0.0,3.0,1.0,0.0
12416160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7344210147857666,0.269496202468872,0.2464014291763305,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9005221128463745,0.506392776966095,0.4823861122131347,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9728793501853944,0.6281957030296326,0.4400032162666321,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8047374486923218,0.3572836518287658,0.3420131802558899,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6986109614372253,0.2306952476501464,1.0565600395202637,284.9222717285156,284.95001220703125,295.4652404785156,291.3742370605469,293.4660949707031,297.2188720703125,284.9203796386719,1.0,0.5964686274528503,1.0,1.0,0.0,1.0,-3.082750082015991,3.08274245262146,7.638322131242603e-06,2.380064010620117,0.9006600975990295,0.9006600975990295,0.0,178.77427673339844,186.0,57060.7265625,0.0,2614.744384765625,1.0,279.7576599121094,283.49237060546875,294.4061279296875,298.085693359375,293.1499938964844,293.1499938964844,279.45001220703125,35998.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972057580947876,1.0,0.0,0.0,3.6550607681274414,3.65508484840393,8.914201998777571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.9775390625,0.0,1538.7977294921875,1895.4371337890625,0.0,4059.3095703125,0.906396746635437,1.0,0.0,3.0,1.0,0.0
12416220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293268442153931,0.267959713935852,0.2453897595405578,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934550881385803,0.5036314725875854,0.4802359044551849,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673563241958618,0.6282697916030884,0.4404144585132599,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991020083427429,0.3561134934425354,0.3413112163543701,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936606168746948,0.2299540042877197,1.0549302101135254,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,293.41424560546875,297.2002868652344,284.7123718261719,1.0,0.598020613193512,1.0,1.0,0.0,1.0,-3.0766491889953613,3.07664155960083,7.608442501805257e-06,2.3754892349243164,0.8958455920219421,0.8958455920219421,0.0,182.89210510253903,189.0,58101.609375,0.0,2624.535400390625,1.0,279.4582214355469,283.2694091796875,294.3833312988281,298.1479797363281,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982614815235138,1.0,0.0,0.0,3.647294521331787,3.647318601608277,8.876360766407743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.13037109375,0.0,1531.8814697265625,1895.4371337890625,0.0,4151.41064453125,0.9048106074333192,1.0,0.0,3.0,1.0,0.0
12416280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293268442153931,0.267959713935852,0.2453897595405578,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934550881385803,0.5036314725875854,0.4802359044551849,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673563241958618,0.6282697916030884,0.4404144585132599,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991020083427429,0.3561134934425354,0.3413112163543701,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936606168746948,0.2299540042877197,1.0549302101135254,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,293.41424560546875,297.2002868652344,284.7123718261719,1.0,0.598020613193512,1.0,1.0,0.0,1.0,-3.0766491889953613,3.07664155960083,7.608442501805257e-06,2.3754892349243164,0.8958455920219421,0.8958455920219421,0.0,182.89210510253903,189.0,58101.609375,0.0,2624.535400390625,1.0,279.4582214355469,283.2694091796875,294.3833312988281,298.1479797363281,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982614815235138,1.0,0.0,0.0,3.647294521331787,3.647318601608277,8.876360766407743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.13037109375,0.0,1531.8814697265625,1895.4371337890625,0.0,4151.41064453125,0.9048106074333192,1.0,0.0,3.0,1.0,0.0
12416340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252992391586304,0.2672794163227081,0.2445892542600631,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877590894699097,0.5018914341926575,0.4783297479152679,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631460309028624,0.6297930479049683,0.4411755502223968,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945825457572937,0.3556090295314789,0.3406776785850525,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895923018455505,0.2295814305543899,1.052987575531006,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,293.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992759466171265,1.0,1.0,0.0,1.0,-3.071202039718628,3.0711944103240967,7.581325917271897e-06,2.371199607849121,0.8959445953369141,0.8959445953369141,0.0,186.2463531494141,192.0,56531.16015625,0.0,2631.564697265625,1.0,279.7421264648437,283.4504699707031,294.28125,297.8827514648437,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740091562271118,1.0,0.0,0.0,3.641331195831299,3.641355037689209,8.84735868567077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.6015625,0.0,1524.5908203125,1895.4371337890625,0.0,4076.43408203125,0.9034437537193298,1.0,0.0,3.0,1.0,0.0
12416400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252992391586304,0.2672794163227081,0.2445892542600631,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877590894699097,0.5018914341926575,0.4783297479152679,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631460309028624,0.6297930479049683,0.4411755502223968,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945825457572937,0.3556090295314789,0.3406776785850525,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895923018455505,0.2295814305543899,1.052987575531006,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,293.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992759466171265,1.0,1.0,0.0,1.0,-3.071202039718628,3.0711944103240967,7.581325917271897e-06,2.371199607849121,0.8959445953369141,0.8959445953369141,0.0,186.2463531494141,192.0,56531.16015625,0.0,2631.564697265625,1.0,279.7421264648437,283.4504699707031,294.28125,297.8827514648437,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740091562271118,1.0,0.0,0.0,3.641331195831299,3.641355037689209,8.84735868567077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.6015625,0.0,1524.5908203125,1895.4371337890625,0.0,4076.43408203125,0.9034437537193298,1.0,0.0,3.0,1.0,0.0
12416460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234483957290649,0.2674192488193512,0.2446801662445068,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847036361694336,0.5012367963790894,0.4776255786418915,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616480469703674,0.6324884295463562,0.4429772496223449,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924407124519348,0.3559290170669555,0.3409300148487091,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876927018165588,0.2297941595315933,1.0538971424102783,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,293.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009562611579895,1.0,1.0,0.0,1.0,-3.0740222930908203,3.074014663696289,7.595313036290463e-06,2.373400926589966,0.8985217809677124,0.8985217809677124,0.0,188.5120391845703,195.0,55013.85546875,-0.0,2648.927734375,1.0,280.04168701171875,283.6494445800781,294.23028564453125,297.720947265625,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637364149093628,1.0,0.0,0.0,3.642243623733521,3.6422677040100098,8.85179360921029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.263671875,0.0,1524.2548828125,1895.4371337890625,0.0,3985.82177734375,0.9035298228263856,1.0,0.0,3.0,1.0,0.0
