time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234483957290649,0.2674192488193512,0.2446801662445068,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847036361694336,0.5012367963790894,0.4776255786418915,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616480469703674,0.6324884295463562,0.4429772496223449,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924407124519348,0.3559290170669555,0.3409300148487091,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876927018165588,0.2297941595315933,1.0538971424102783,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,293.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009562611579895,1.0,1.0,0.0,1.0,-3.0740222930908203,3.074014663696289,7.595313036290463e-06,2.373400926589966,0.8985217809677124,0.8985217809677124,0.0,188.5120391845703,195.0,55013.85546875,-0.0,2648.927734375,1.0,280.04168701171875,283.6494445800781,294.23028564453125,297.720947265625,293.1499938964844,293.1499938964844,280.3500061035156,35959.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637364149093628,1.0,0.0,0.0,3.642243623733521,3.6422677040100098,8.85179360921029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.263671875,0.0,1524.2548828125,1895.4371337890625,0.0,3985.82177734375,0.9035298228263856,1.0,0.0,3.0,1.0,0.0
12416580,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219694256782532,0.2677788734436035,0.2450394183397293,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821203112602234,0.5009521842002869,0.4773682057857513,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605278968811036,0.6354473829269409,0.4450487196445465,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907341122627258,0.3565368056297302,0.3415254652500152,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862026453018188,0.230210393667221,1.0559438467025757,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,293.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030040383338928,1.0,1.0,0.0,1.0,-3.079809665679932,3.0798020362854004,7.6241294664214365e-06,2.377948760986328,0.9033536314964294,0.9033536314964294,0.0,190.79153442382807,198.0,53572.20703125,-0.0,2672.194580078125,1.0,280.3417358398437,283.8465881347656,294.19500732421875,297.59088134765625,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538911581039428,1.0,0.0,0.0,3.6510958671569824,3.6511197090148926,8.894872962628142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.939453125,0.0,1532.4937744140625,1895.4371337890625,0.0,3897.948486328125,0.9053651094436646,1.0,0.0,3.0,1.0,0.0
12416640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219694256782532,0.2677788734436035,0.2450394183397293,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821203112602234,0.5009521842002869,0.4773682057857513,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605278968811036,0.6354473829269409,0.4450487196445465,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907341122627258,0.3565368056297302,0.3415254652500152,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862026453018188,0.230210393667221,1.0559438467025757,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,293.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030040383338928,1.0,1.0,0.0,1.0,-3.079809665679932,3.0798020362854004,7.6241294664214365e-06,2.377948760986328,0.9033536314964294,0.9033536314964294,0.0,190.79153442382807,198.0,53572.20703125,-0.0,2672.194580078125,1.0,280.3417358398437,283.8465881347656,294.19500732421875,297.59088134765625,293.1499938964844,293.1499938964844,280.04998779296875,35746.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538911581039428,1.0,0.0,0.0,3.6510958671569824,3.6511197090148926,8.894872962628142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.939453125,0.0,1532.4937744140625,1895.4371337890625,0.0,3897.948486328125,0.9053651094436646,1.0,0.0,3.0,1.0,0.0
12416700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7208772897720337,0.2675439417362213,0.2451179474592209,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8804264664649963,0.5003262758255005,0.4771332144737243,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9594508409500122,0.6361757516860962,0.4459109306335449,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7895210385322571,0.3564899861812591,0.341755747795105,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6851423978805542,0.2301843166351318,1.056798219680786,285.0711669921875,284.95001220703125,295.1640014648437,291.21563720703125,293.1654357910156,297.20526123046875,285.0624084472656,1.0,0.6040716767311096,1.0,1.0,0.0,1.0,-3.081969738006592,3.0819621086120605,7.635157089680433e-06,2.3797543048858643,0.9028846621513368,0.9028846621513368,0.0,192.21240234375,198.0,54637.40234375,-0.0,2683.8896484375,1.0,280.0985412597656,283.69000244140625,294.2444152832031,297.8009338378906,293.1499938964844,293.1499938964844,280.04998779296875,35802.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602879881858826,1.0,0.0,0.0,3.6550259590148926,3.655050039291382,8.914033173823555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.9814453125,0.0,1537.2872314453125,1895.4371337890625,0.0,3955.15234375,0.9062284231185912,1.0,0.0,3.0,1.0,0.0
12416760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7186976075172424,0.2668409049510956,0.2447398602962494,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8775129318237305,0.4991321861743927,0.4763160943984985,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9569295644760132,0.6361764669418335,0.4461715817451477,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7871850728988647,0.3559911251068115,0.3415496945381164,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6830496788024902,0.2298157513141632,1.056214690208435,285.0102844238281,284.95001220703125,295.123779296875,291.1991271972656,293.125244140625,297.1971740722656,285.0078125,1.0,0.604934811592102,1.0,1.0,0.0,1.0,-3.079904794692993,3.079897165298462,7.625263606314547e-06,2.3782992362976074,0.9026349782943726,0.9026349782943726,0.0,194.23204040527344,201.0,54685.9140625,-0.0,2690.44580078125,1.0,280.0576477050781,283.6361083984375,294.23114013671875,297.7638244628906,293.1499938964844,293.1499938964844,279.75,35874.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640105962753296,1.0,0.0,0.0,3.656692504882813,3.6567165851593018,8.922162919589027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.6943359375,0.0,1539.68603515625,1895.4371337890625,0.0,3988.255126953125,0.9066749215126038,1.0,0.0,3.0,1.0,0.0
12416820,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127169966697693,0.2646269500255584,0.2431869208812713,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701397180557251,0.4957267642021179,0.4736376702785492,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9499282836914062,0.6349825859069824,0.4457643032073974,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809833288192749,0.354117751121521,0.340263307094574,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773381233215332,0.228344053030014,1.0516976118087769,284.78924560546875,284.95001220703125,295.04058837890625,291.16754150390625,293.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059819459915161,1.0,1.0,0.0,1.0,-3.0673623085021973,3.067354679107666,7.563734925497556e-06,2.368802785873413,0.8987253904342651,0.8987253904342651,0.0,198.9185791015625,204.0,55678.484375,-0.0,2690.418212890625,1.0,279.7581787109375,283.4049987792969,294.2061767578125,297.818603515625,293.1499938964844,293.1499938964844,280.04998779296875,36110.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974443793296814,1.0,0.0,0.0,3.653431415557861,3.653455495834351,8.906256425689207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.40966796875,0.0,1537.814453125,1895.4371337890625,0.0,4080.241943359375,0.9060981273651124,1.0,0.0,3.0,1.0,0.0
12416880,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127169966697693,0.2646269500255584,0.2431869208812713,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701397180557251,0.4957267642021179,0.4736376702785492,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9499282836914062,0.6349825859069824,0.4457643032073974,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809833288192749,0.354117751121521,0.340263307094574,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773381233215332,0.228344053030014,1.0516976118087769,284.78924560546875,284.95001220703125,295.04058837890625,291.16754150390625,293.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059819459915161,1.0,1.0,0.0,1.0,-3.0673623085021973,3.067354679107666,7.563734925497556e-06,2.368802785873413,0.8987253904342651,0.8987253904342651,0.0,198.9185791015625,204.0,55678.484375,-0.0,2690.418212890625,1.0,279.7581787109375,283.4049987792969,294.2061767578125,297.818603515625,293.1499938964844,293.1499938964844,280.04998779296875,36110.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974443793296814,1.0,0.0,0.0,3.653431415557861,3.653455495834351,8.906256425689207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.40966796875,0.0,1537.814453125,1895.4371337890625,0.0,4080.241943359375,0.9060981273651124,1.0,0.0,3.0,1.0,0.0
12416940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074348330497742,0.2631672918796539,0.2417382597923278,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640086054801941,0.4932036399841308,0.4710586369037628,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442634582519532,0.6351524591445923,0.445622980594635,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757638692855835,0.3527795076370239,0.3389049172401428,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723292469978333,0.2270961254835128,1.0461369752883911,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,292.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065070629119873,1.0,1.0,0.0,1.0,-3.054022789001465,3.0540151596069336,7.497939805034548e-06,2.358438014984131,0.8995929956436157,0.8995929956436157,0.0,202.7351226806641,207.0,54080.8984375,-0.0,2684.283935546875,1.0,280.0422058105469,283.5802307128906,294.1051025390625,297.5512390136719,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964352250099182,1.0,0.0,0.0,3.651520013809204,3.651544094085693,8.89694035777211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.07958984375,0.0,1535.1051025390625,1895.4371337890625,0.0,3991.2861328125,0.9056455492973328,1.0,0.0,3.0,1.0,0.0
12417000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074348330497742,0.2631672918796539,0.2417382597923278,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640086054801941,0.4932036399841308,0.4710586369037628,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442634582519532,0.6351524591445923,0.445622980594635,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757638692855835,0.3527795076370239,0.3389049172401428,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.6723292469978333,0.2270961254835128,1.0461369752883911,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,292.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065070629119873,1.0,1.0,0.0,1.0,-3.054022789001465,3.0540151596069336,7.497939805034548e-06,2.358438014984131,0.8995929956436157,0.8995929956436157,0.0,202.7351226806641,207.0,54080.8984375,-0.0,2684.283935546875,1.0,280.0422058105469,283.5802307128906,294.1051025390625,297.5512390136719,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964352250099182,1.0,0.0,0.0,3.651520013809204,3.651544094085693,8.89694035777211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.07958984375,0.0,1535.1051025390625,1895.4371337890625,0.0,3991.2861328125,0.9056455492973328,1.0,0.0,3.0,1.0,0.0
12417060,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045356631278992,0.2626477479934692,0.2412099540233612,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604663014411926,0.4918578267097473,0.4696815907955169,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416264891624452,0.636634349822998,0.4465633928775787,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729137539863586,0.3523568511009216,0.3384339809417724,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.669472873210907,0.2265161275863647,1.043380856513977,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,292.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073318123817444,1.0,1.0,0.0,1.0,-3.048976182937622,3.048968553543091,7.473170626326464e-06,2.354536533355713,0.9028461575508118,0.9028461575508118,0.0,205.2310485839844,210.0,52554.62109375,-0.0,2687.44189453125,1.0,280.341796875,283.77557373046875,294.0634155273437,297.3968505859375,293.1499938964844,293.1499938964844,280.04998779296875,35867.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523743391036988,1.0,0.0,0.0,3.6559224128723145,3.655946493148804,8.918405569602328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.71728515625,0.0,1538.77099609375,1895.4371337890625,0.0,3884.326904296875,0.9065235257148744,1.0,0.0,3.0,1.0,0.0
12417120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045356631278992,0.2626477479934692,0.2412099540233612,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604663014411926,0.4918578267097473,0.4696815907955169,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416264891624452,0.636634349822998,0.4465633928775787,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729137539863586,0.3523568511009216,0.3384339809417724,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.669472873210907,0.2265161275863647,1.043380856513977,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,292.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073318123817444,1.0,1.0,0.0,1.0,-3.048976182937622,3.048968553543091,7.473170626326464e-06,2.354536533355713,0.9028461575508118,0.9028461575508118,0.0,205.2310485839844,210.0,52554.62109375,-0.0,2687.44189453125,1.0,280.341796875,283.77557373046875,294.0634155273437,297.3968505859375,293.1499938964844,293.1499938964844,280.04998779296875,35867.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523743391036988,1.0,0.0,0.0,3.6559224128723145,3.655946493148804,8.918405569602328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.71728515625,0.0,1538.77099609375,1895.4371337890625,0.0,3884.326904296875,0.9065235257148744,1.0,0.0,3.0,1.0,0.0
12417180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007042169570923,0.2611479163169861,0.2403528243303299,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560629487037659,0.4893552660942077,0.467919647693634,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375943541526794,0.6362219452857971,0.4468610882759094,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.769294261932373,0.3511078357696533,0.3377346992492676,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660041809082031,0.2254254221916198,1.0402474403381348,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,292.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081963777542114,1.0,1.0,0.0,1.0,-3.041590452194214,3.0415828227996826,7.437551175826229e-06,2.349062204360962,0.9005215764045715,0.9005215764045715,0.0,208.3978729248047,213.0,53590.19140625,-0.0,2689.4931640625,1.0,280.0577697753906,283.565185546875,294.10821533203125,297.5707702636719,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612380862236024,1.0,0.0,0.0,3.656029224395752,3.656053066253662,8.918926255319093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.94677734375,0.0,1540.0592041015625,1895.4371337890625,0.0,3963.6142578125,0.9066261053085328,1.0,0.0,3.0,1.0,0.0
12417240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007042169570923,0.2611479163169861,0.2403528243303299,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560629487037659,0.4893552660942077,0.467919647693634,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375943541526794,0.6362219452857971,0.4468610882759094,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.769294261932373,0.3511078357696533,0.3377346992492676,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660041809082031,0.2254254221916198,1.0402474403381348,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,292.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081963777542114,1.0,1.0,0.0,1.0,-3.041590452194214,3.0415828227996826,7.437551175826229e-06,2.349062204360962,0.9005215764045715,0.9005215764045715,0.0,208.3978729248047,213.0,53590.19140625,-0.0,2689.4931640625,1.0,280.0577697753906,283.565185546875,294.10821533203125,297.5707702636719,293.1499938964844,293.1499938964844,279.75,36023.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612380862236024,1.0,0.0,0.0,3.656029224395752,3.656053066253662,8.918926255319093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.94677734375,0.0,1540.0592041015625,1895.4371337890625,0.0,3963.6142578125,0.9066261053085328,1.0,0.0,3.0,1.0,0.0
12417300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.6978672742843628,0.2599450647830963,0.2395070046186447,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.8530160784721375,0.4875427782535553,0.4665003418922424,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9344095587730408,0.6352809071540833,0.4464618563652038,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.7666727900505066,0.3500289022922516,0.3369656205177307,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.6635177731513977,0.224537655711174,1.0372673273086548,284.73638916015625,284.95001220703125,294.7245788574219,291.0692138671875,292.7263488769531,297.1361389160156,284.7265319824219,1.0,0.6083932518959045,1.0,1.0,0.0,1.0,-3.0338854789733887,3.0338780879974365,7.400127742585028e-06,2.343200445175171,0.8975884914398193,0.8975884914398193,0.0,210.4400787353516,213.0,54571.90234375,-0.0,2685.0869140625,1.0,279.80108642578125,283.3916320800781,294.1239929199219,297.7096252441406,293.1499938964844,293.1499938964844,279.75,36156.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682742953300476,1.0,0.0,0.0,3.652753114700317,3.652777194976807,8.902949844014074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.8466796875,0.0,1537.406494140625,1895.4371337890625,0.0,4025.9912109375,0.9059463143348694,1.0,0.0,3.0,1.0,0.0
12417360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.6945263743400574,0.2585190236568451,0.2383969128131866,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.8495349287986755,0.4854452013969421,0.4647295475006103,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.9306020736694336,0.6339892745018005,0.4457226395606994,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.763617992401123,0.3487019836902618,0.3359091877937317,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.6606124639511108,0.2234461307525634,1.0332467555999756,284.6689453125,284.95001220703125,294.6767883300781,291.0563049316406,292.6785888671875,297.122802734375,284.6661071777344,1.0,0.6083763241767883,1.0,1.0,0.0,1.0,-3.023434400558472,3.023427248001098,7.349405677814502e-06,2.33520245552063,0.8949936628341675,0.8949936628341675,0.0,212.69479370117188,201.0,54512.640625,-0.0,2676.467529296875,1.0,279.75811767578125,283.3352966308594,294.0916442871094,297.6298217773437,293.1499938964844,293.1499938964844,280.04998779296875,36280.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710676670074464,1.0,0.0,0.0,3.646475553512573,3.6464993953704834,8.872374905877223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.41748046875,0.0,1531.3465576171875,1895.4371337890625,0.0,4050.60693359375,0.904658854007721,1.0,0.0,3.0,1.0,0.0
12417420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942229866981506,0.256720095872879,0.2363802790641784,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495965600013733,0.4824858605861664,0.4614682793617248,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.932376503944397,0.6331109404563904,0.4446677267551422,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638962864875793,0.3469005227088928,0.3338431715965271,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603479385375977,0.2218015193939209,1.0245680809020996,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,292.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038186550140381,1.0,1.0,0.0,1.0,-3.0028984546661377,3.002891063690185,7.249814188980963e-06,2.3193016052246094,0.8942386507987976,0.8942386507987976,0.0,209.6750946044922,189.0,52850.734375,-0.0,2621.47900390625,1.0,280.0421142578125,283.5125427246094,293.99420166015625,297.3635559082031,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960102915763855,1.0,0.0,0.0,3.637882232666016,3.637906312942505,8.830607498566678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.37548828125,0.0,1521.3092041015625,1895.4371337890625,0.0,3953.503173828125,0.9027201533317566,1.0,0.0,3.0,1.0,0.0
12417480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942229866981506,0.256720095872879,0.2363802790641784,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495965600013733,0.4824858605861664,0.4614682793617248,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.932376503944397,0.6331109404563904,0.4446677267551422,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638962864875793,0.3469005227088928,0.3338431715965271,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603479385375977,0.2218015193939209,1.0245680809020996,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,292.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038186550140381,1.0,1.0,0.0,1.0,-3.0028984546661377,3.002891063690185,7.249814188980963e-06,2.3193016052246094,0.8942386507987976,0.8942386507987976,0.0,209.6750946044922,189.0,52850.734375,-0.0,2621.47900390625,1.0,280.0421142578125,283.5125427246094,293.99420166015625,297.3635559082031,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960102915763855,1.0,0.0,0.0,3.637882232666016,3.637906312942505,8.830607498566678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.37548828125,0.0,1521.3092041015625,1895.4371337890625,0.0,3953.503173828125,0.9027201533317566,1.0,0.0,3.0,1.0,0.0
12417540,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994113326072693,0.2559531927108764,0.2352261990308761,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.855449378490448,0.4807665646076202,0.4593220949172973,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416597485542296,0.6335996985435486,0.4446107745170593,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695369124412537,0.3460688292980194,0.3325705826282501,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648838520050049,0.220916599035263,1.0184314250946045,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,292.4822998046875,297.1094055175781,284.9678955078125,1.0,0.597528874874115,1.0,1.0,0.0,1.0,-2.9899492263793945,2.989942073822021,7.187384653661866e-06,2.30928373336792,0.8958362340927124,0.8958362340927124,0.0,201.60186767578125,177.0,51252.0078125,-0.0,2555.679931640625,1.0,280.3416442871094,283.7090148925781,293.9555969238281,297.2082824707031,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471265077590942,1.0,0.0,0.0,3.635504484176636,3.635528326034546,8.819067147669557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.5283203125,0.0,1517.46435546875,1895.4371337890625,0.0,3837.0390625,0.9020829200744628,1.0,0.0,3.0,1.0,0.0
12417600,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994113326072693,0.2559531927108764,0.2352261990308761,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.855449378490448,0.4807665646076202,0.4593220949172973,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416597485542296,0.6335996985435486,0.4446107745170593,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695369124412537,0.3460688292980194,0.3325705826282501,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648838520050049,0.220916599035263,1.0184314250946045,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,292.4822998046875,297.1094055175781,284.9678955078125,1.0,0.597528874874115,1.0,1.0,0.0,1.0,-2.9899492263793945,2.989942073822021,7.187384653661866e-06,2.30928373336792,0.8958362340927124,0.8958362340927124,0.0,201.60186767578125,177.0,51252.0078125,-0.0,2555.679931640625,1.0,280.3416442871094,283.7090148925781,293.9555969238281,297.2082824707031,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471265077590942,1.0,0.0,0.0,3.635504484176636,3.635528326034546,8.819067147669557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.5283203125,0.0,1517.46435546875,1895.4371337890625,0.0,3837.0390625,0.9020829200744628,1.0,0.0,3.0,1.0,0.0
12417660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076837420463562,0.2556685209274292,0.234510064125061,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647941946983337,0.4796502888202667,0.4577657580375671,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547256827354432,0.634611964225769,0.4449512958526611,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.778433084487915,0.3457545340061188,0.3317798674106598,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724284291267395,0.2205058485269546,1.014264702796936,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,292.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904922485351562,1.0,1.0,0.0,1.0,-2.981663942337036,2.981656789779663,7.1476888479082845e-06,2.30292010307312,0.8995983004570007,0.8995983004570007,0.0,191.2834930419922,165.0,49737.8984375,-0.0,2487.651611328125,1.0,280.64166259765625,283.905029296875,293.933349609375,297.0876770019531,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349688291549684,1.0,0.0,0.0,3.640622615814209,3.640646457672119,8.843915679790371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.70751953125,0.0,1521.6221923828125,1895.4371337890625,0.0,3726.599853515625,0.9030904173851012,1.0,0.0,3.0,1.0,0.0
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076837420463562,0.2556685209274292,0.234510064125061,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647941946983337,0.4796502888202667,0.4577657580375671,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547256827354432,0.634611964225769,0.4449512958526611,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.778433084487915,0.3457545340061188,0.3317798674106598,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724284291267395,0.2205058485269546,1.014264702796936,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,292.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904922485351562,1.0,1.0,0.0,1.0,-2.981663942337036,2.981656789779663,7.1476888479082845e-06,2.30292010307312,0.8995983004570007,0.8995983004570007,0.0,191.2834930419922,165.0,49737.8984375,-0.0,2487.651611328125,1.0,280.64166259765625,283.905029296875,293.933349609375,297.0876770019531,293.1499938964844,293.1499938964844,280.95001220703125,35847.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349688291549684,1.0,0.0,0.0,3.640622615814209,3.640646457672119,8.843915679790371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.70751953125,0.0,1521.6221923828125,1895.4371337890625,0.0,3726.599853515625,0.9030904173851012,1.0,0.0,3.0,1.0,0.0
12417780,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175939083099365,0.2556307315826416,0.234014093875885,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767808079719543,0.4788515865802765,0.4565159380435943,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695513844490052,0.6358516812324524,0.4454535543918609,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897236943244934,0.3457198143005371,0.331254243850708,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822186708450317,0.2203759402036667,1.0113370418548584,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,292.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831488966941833,1.0,1.0,0.0,1.0,-2.97601580619812,2.976008653640747,7.1207809924089815e-06,2.2986207008361816,0.9054766297340392,0.9054766297340392,0.0,179.98016357421875,153.0,48282.44921875,-0.0,2419.813720703125,1.0,280.9417419433594,284.0984191894531,293.9124755859375,296.9757080078125,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235213994979858,1.0,0.0,0.0,3.6537508964538574,3.653774976730346,8.907814503800182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.22509765625,0.0,1534.595947265625,1895.4371337890625,0.0,3621.619873046875,0.9058798551559448,1.0,0.0,3.0,1.0,0.0
12417840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175939083099365,0.2556307315826416,0.234014093875885,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767808079719543,0.4788515865802765,0.4565159380435943,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695513844490052,0.6358516812324524,0.4454535543918609,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897236943244934,0.3457198143005371,0.331254243850708,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822186708450317,0.2203759402036667,1.0113370418548584,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,292.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831488966941833,1.0,1.0,0.0,1.0,-2.97601580619812,2.976008653640747,7.1207809924089815e-06,2.2986207008361816,0.9054766297340392,0.9054766297340392,0.0,179.98016357421875,153.0,48282.44921875,-0.0,2419.813720703125,1.0,280.9417419433594,284.0984191894531,293.9124755859375,296.9757080078125,293.1499938964844,293.1499938964844,280.6499938964844,35632.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235213994979858,1.0,0.0,0.0,3.6537508964538574,3.653774976730346,8.907814503800182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.22509765625,0.0,1534.595947265625,1895.4371337890625,0.0,3621.619873046875,0.9058798551559448,1.0,0.0,3.0,1.0,0.0
12417900,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.7225335240364075,0.2552323639392853,0.2336769551038742,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.8832348585128784,0.4779910147190094,0.4557800590991974,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.9767444729804992,0.6357232332229614,0.4455289244651794,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7957538962364197,0.3453680276870727,0.3309210240840912,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.6874947547912598,0.2201111316680908,1.0097826719284058,285.1490173339844,284.95001220703125,294.22613525390625,290.9457397460937,292.22808837890625,297.1207275390625,285.1392517089844,1.0,0.5793671011924744,1.0,1.0,0.0,1.0,-2.972554445266724,2.9725472927093506,7.10450831320486e-06,2.2960689067840576,0.9054707288742064,0.9054707288742064,0.0,174.35513305664062,153.0,49313.73828125,-0.0,2384.960205078125,1.0,280.6984558105469,283.9381408691406,293.9740295410156,297.1932678222656,293.1499938964844,293.1499938964844,280.6499938964844,35689.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302226305007936,1.0,0.0,0.0,3.6597776412963854,3.659801721572876,8.937224720284576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.70947265625,0.0,1541.7449951171875,1895.4371337890625,0.0,3683.181640625,0.9072130918502808,1.0,0.0,3.0,1.0,0.0
12417960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7266073822975159,0.2543825507164001,0.2329012304544448,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8888667225837708,0.4765767157077789,0.4544772505760193,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9826539754867554,0.6348350644111633,0.4449844360351562,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8009970188140869,0.3445778489112854,0.3301611244678497,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6920616626739502,0.2195318937301635,1.0068951845169067,285.0813903808594,284.95001220703125,294.1744689941406,290.9336242675781,292.1764221191406,297.1141967773437,285.07830810546875,1.0,0.575317919254303,1.0,1.0,0.0,1.0,-2.965024471282959,2.965017318725586,7.068846116453642e-06,2.290376663208008,0.9056270122528076,0.9056270122528076,0.0,169.20143127441406,141.0,49336.37890625,-0.0,2345.239013671875,1.0,280.6576232910156,283.8808898925781,293.9677734375,297.16412353515625,293.1499938964844,293.1499938964844,280.3500061035156,35765.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343297481536864,1.0,0.0,0.0,3.6634464263916016,3.663470506668091,8.955152566159086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.7431640625,0.0,1546.4210205078125,1895.4371337890625,0.0,3720.7626953125,0.9081101417541504,1.0,0.0,3.0,1.0,0.0
12418020,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338297367095947,0.2519090473651886,0.2305757105350494,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993337750434875,0.4727625548839569,0.4508471488952636,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927709102630616,0.6318051815032959,0.4429120421409607,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105107545852661,0.342162162065506,0.3277937769889831,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003021836280823,0.2177131921052932,0.9980655312538148,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,292.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663954615592957,1.0,1.0,0.0,1.0,-2.941924810409546,2.941917896270752,6.959502115932992e-06,2.2726943492889404,0.9006068110466003,0.9006068110466003,0.0,159.339111328125,129.0,50253.4453125,-0.0,2254.432373046875,1.0,280.35809326171875,283.6427307128906,293.95196533203125,297.2253723144531,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458662867546082,1.0,0.0,0.0,3.6618614196777344,3.661885499954224,8.947404808168358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.0927734375,0.0,1547.0860595703125,1895.4371337890625,0.0,3825.64697265625,0.9079480171203612,1.0,0.0,3.0,1.0,0.0
12418080,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338297367095947,0.2519090473651886,0.2305757105350494,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993337750434875,0.4727625548839569,0.4508471488952636,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927709102630616,0.6318051815032959,0.4429120421409607,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105107545852661,0.342162162065506,0.3277937769889831,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003021836280823,0.2177131921052932,0.9980655312538148,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,292.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663954615592957,1.0,1.0,0.0,1.0,-2.941924810409546,2.941917896270752,6.959502115932992e-06,2.2726943492889404,0.9006068110466003,0.9006068110466003,0.0,159.339111328125,129.0,50253.4453125,-0.0,2254.432373046875,1.0,280.35809326171875,283.6427307128906,293.95196533203125,297.2253723144531,293.1499938964844,293.1499938964844,280.04998779296875,36090.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458662867546082,1.0,0.0,0.0,3.6618614196777344,3.661885499954224,8.947404808168358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.0927734375,0.0,1547.0860595703125,1895.4371337890625,0.0,3825.64697265625,0.9079480171203612,1.0,0.0,3.0,1.0,0.0
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.7386236786842346,0.2498953640460968,0.2286697030067443,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.906504452228546,0.4697335958480835,0.44793501496315,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.9988774061203004,0.6291570067405701,0.4409248232841491,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8165791034698486,0.3401223719120025,0.3257813453674316,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.705680787563324,0.2161382436752319,0.9904510974884032,284.6514587402344,285.1348876953125,294.0009155273437,290.8926086425781,292.0028991699219,297.0795593261719,284.64471435546875,1.0,0.5598310828208923,1.0,1.0,0.0,1.0,-2.922181844711304,2.9221749305725098,6.86663952365052e-06,2.257545232772827,0.893766462802887,0.893766462802887,0.0,152.76524353027344,129.0,51122.515625,-0.0,2187.1171875,1.0,280.0775451660156,283.4356994628906,293.9462585449219,297.3072814941406,293.1499938964844,293.1499938964844,280.04998779296875,36414.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540069699287416,1.0,0.0,0.0,3.651077508926392,3.651101589202881,8.894783150026342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.408203125,0.0,1537.4693603515625,1895.4371337890625,0.0,3898.987060546875,0.9057300686836244,1.0,0.0,3.0,1.0,0.0
12418200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.74044269323349,0.2488388568162918,0.2276371121406555,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61358642578125,0.9094449877738952,0.4681520760059356,0.4463644325733185,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132202148437,0.9990000128746032,0.6278494596481323,0.4374945759773254,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.8189088106155396,0.3390319645404815,0.3246771991252899,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.7077179551124573,0.2152849435806274,0.9862849116325378,284.6137390136719,285.17779541015625,293.96630859375,290.88433837890625,291.96832275390625,297.0723571777344,284.6101379394531,1.0,0.5562782883644104,1.0,1.0,0.0,1.0,-2.9086055755615234,2.9085988998413086,6.803273663535947e-06,2.2471845149993896,0.8903670907020569,0.8903670907020569,0.0,149.88645935058594,117.0,50963.16015625,-0.0,2149.45556640625,1.0,280.0581359863281,283.4066162109375,293.9172668457031,297.24176025390625,293.1499938964844,293.1499938964844,280.3500061035156,36557.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548304080963136,1.0,0.0,0.0,3.642730712890625,3.642754793167114,8.854161137605843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.5302734375,0.0,1529.2598876953125,1895.4371337890625,0.0,3906.372314453125,0.903982162475586,1.0,0.0,3.0,1.0,0.0
12418260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475041151046753,0.2467295527458191,0.2251356244087219,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206366539001464,0.4646832346916199,0.44239342212677,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282830238342285,0.4199220240116119,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272405862808228,0.3366724252700805,0.3218584656715393,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148785591125488,0.2132946401834488,0.9750536680221558,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,291.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446317791938782,1.0,1.0,0.0,1.0,-2.8628134727478027,2.862806797027588,6.590649263671367e-06,2.211763381958008,0.8830090761184692,0.8830090761184692,0.0,140.7122802734375,105.0,48994.57421875,-0.0,2027.418212890625,1.0,280.342041015625,283.5789794921875,293.8092041015625,296.9469909667969,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94108247756958,1.0,0.0,0.0,3.6160013675689697,3.61602520942688,8.724699682716164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.76220703125,0.0,1500.9896240234375,1895.4371337890625,0.0,3782.282958984375,0.8981549143791199,1.0,0.0,3.0,1.0,0.0
12418320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475041151046753,0.2467295527458191,0.2251356244087219,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206366539001464,0.4646832346916199,0.44239342212677,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282830238342285,0.4199220240116119,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272405862808228,0.3366724252700805,0.3218584656715393,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148785591125488,0.2132946401834488,0.9750536680221558,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,291.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446317791938782,1.0,1.0,0.0,1.0,-2.8628134727478027,2.862806797027588,6.590649263671367e-06,2.211763381958008,0.8830090761184692,0.8830090761184692,0.0,140.7122802734375,105.0,48994.57421875,-0.0,2027.418212890625,1.0,280.342041015625,283.5789794921875,293.8092041015625,296.9469909667969,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94108247756958,1.0,0.0,0.0,3.6160013675689697,3.61602520942688,8.724699682716164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.76220703125,0.0,1500.9896240234375,1895.4371337890625,0.0,3782.282958984375,0.8981549143791199,1.0,0.0,3.0,1.0,0.0
