time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418380,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591398358345032,0.2456658482551574,0.2236668765544891,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381110072135924,0.4625439345836639,0.4397828876972198,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342640519142151,0.3977125585079193,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399003744125366,0.3353180587291717,0.3200389444828033,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253829836845398,0.2120511978864669,0.96707022190094,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,291.7596435546875,297.0812072753906,284.8894348144531,1.0,0.532309353351593,1.0,1.0,0.0,1.0,-2.819432020187378,2.819425582885742,6.39230847809813e-06,2.17819619178772,0.8761348724365234,0.8761348724365234,0.0,130.1744384765625,108.0,47010.8203125,-0.0,1906.169677734375,1.0,280.641357421875,283.7721862792969,293.7637939453125,296.762451171875,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242976903915404,1.0,0.0,0.0,3.586655855178833,3.586679458618164,8.583664339312236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.61376953125,0.0,1469.6356201171875,1895.4371337890625,0.0,3628.76611328125,0.8916711807250977,1.0,0.0,3.0,1.0,0.0
12418440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591398358345032,0.2456658482551574,0.2236668765544891,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381110072135924,0.4625439345836639,0.4397828876972198,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342640519142151,0.3977125585079193,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399003744125366,0.3353180587291717,0.3200389444828033,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253829836845398,0.2120511978864669,0.96707022190094,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,291.7596435546875,297.0812072753906,284.8894348144531,1.0,0.532309353351593,1.0,1.0,0.0,1.0,-2.819432020187378,2.819425582885742,6.39230847809813e-06,2.17819619178772,0.8761348724365234,0.8761348724365234,0.0,130.1744384765625,108.0,47010.8203125,-0.0,1906.169677734375,1.0,280.641357421875,283.7721862792969,293.7637939453125,296.762451171875,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242976903915404,1.0,0.0,0.0,3.586655855178833,3.586679458618164,8.583664339312236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.61376953125,0.0,1469.6356201171875,1895.4371337890625,0.0,3628.76611328125,0.8916711807250977,1.0,0.0,3.0,1.0,0.0
12418500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7638474702835083,0.245322585105896,0.223170593380928,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.944822072982788,0.4617437422275543,0.4388045072555542,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.6382847428321838,0.3894678056240082,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8449530005455017,0.3348557651042938,0.3193977773189544,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.729434609413147,0.2116368263959884,0.9642653465270996,285.0116882324219,285.5010986328125,293.70556640625,290.8195495605469,291.7076416015625,297.098876953125,285.0199279785156,1.0,0.5281347632408142,1.0,1.0,0.0,1.0,-2.803593397140503,2.803586959838867,6.3202901401382405e-06,2.165776491165161,0.8733879327774048,0.8733879327774048,0.0,126.3940658569336,108.0,45605.171875,-0.0,1863.07958984375,1.0,280.89678955078125,283.92999267578125,293.7271728515625,296.5872802734375,293.1499938964844,293.1499938964844,280.95001220703125,36794.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138934016227722,1.0,0.0,0.0,3.57125210762024,3.571275472640991,8.510093607583258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.49462890625,0.0,1453.123779296875,1895.4371337890625,0.0,3532.699951171875,0.888285756111145,1.0,0.0,3.0,1.0,0.0
12418560,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7676824331283569,0.2450948804616928,0.2228575348854065,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9500399231910706,0.4611118137836456,0.438080221414566,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.6422353982925415,0.3831211030483246,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.849037766456604,0.3345363438129425,0.3189659118652344,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7326905727386475,0.2113594114780426,0.9623607993125916,285.0531616210937,285.5653991699219,293.6537170410156,290.80596923828125,291.6557922363281,297.1187438964844,285.05377197265625,1.0,0.5248862504959106,1.0,1.0,0.0,1.0,-2.7919042110443115,2.791898012161255,6.267558546824148e-06,2.1566827297210693,0.8697921633720398,0.8697921633720398,0.0,123.55411529541016,126.0,45200.3671875,-0.0,1831.3250732421875,1.0,280.9411926269531,283.9759521484375,293.7367248535156,296.61602783203125,293.1499938964844,293.1499938964844,281.25,36810.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078735709190368,1.0,0.0,0.0,3.5563151836395264,3.5563385486602783,8.43905468173034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.232421875,0.0,1437.3248291015625,1895.4371337890625,0.0,3476.859375,0.8849368691444397,1.0,0.0,3.0,1.0,0.0
12418620,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.765730082988739,0.2447973042726516,0.2225708663463592,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.947005569934845,0.4601028561592102,0.4370804131031036,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480467319488525,0.3855569958686828,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469566702842712,0.3341414034366607,0.3185462355613708,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308912873268127,0.2110545784235,0.9607842564582824,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,291.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259366631507874,1.0,1.0,0.0,1.0,-2.79085659980774,2.7908501625061035,6.262262104428373e-06,2.155600309371948,0.8643590211868286,0.8643590211868286,0.0,124.41985321044922,144.0,43667.17578125,-0.0,1833.84033203125,1.0,281.2408142089844,284.1954345703125,293.71484375,296.4927062988281,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926798105239868,1.0,0.0,0.0,3.526977777481079,3.527000904083252,8.300394824800605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.8759765625,0.0,1406.185302734375,1895.4371337890625,0.0,3335.259521484375,0.8783953189849854,1.0,0.0,3.0,1.0,0.0
12418680,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.765730082988739,0.2447973042726516,0.2225708663463592,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.947005569934845,0.4601028561592102,0.4370804131031036,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480467319488525,0.3855569958686828,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469566702842712,0.3341414034366607,0.3185462355613708,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308912873268127,0.2110545784235,0.9607842564582824,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,291.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259366631507874,1.0,1.0,0.0,1.0,-2.79085659980774,2.7908501625061035,6.262262104428373e-06,2.155600309371948,0.8643590211868286,0.8643590211868286,0.0,124.41985321044922,144.0,43667.17578125,-0.0,1833.84033203125,1.0,281.2408142089844,284.1954345703125,293.71484375,296.4927062988281,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926798105239868,1.0,0.0,0.0,3.526977777481079,3.527000904083252,8.300394824800605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.8759765625,0.0,1406.185302734375,1895.4371337890625,0.0,3335.259521484375,0.8783953189849854,1.0,0.0,3.0,1.0,0.0
12418740,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564208507537842,0.2446659207344055,0.2226306200027465,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331514835357666,0.4593542516231537,0.4365443587303161,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498860716819763,0.4002359211444855,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370359539985657,0.3340077102184295,0.3185856938362121,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225827574729919,0.2109412997961044,0.9611684679985046,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,291.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325899720191956,1.0,1.0,0.0,1.0,-2.8084206581115723,2.8084142208099365,6.341262178466423e-06,2.1691343784332275,0.860049307346344,0.860049307346344,0.0,130.7233123779297,162.0,42320.6796875,-0.0,1891.4150390625,1.0,281.54052734375,284.4249572753906,293.6941223144531,296.3860168457031,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791632056236267,1.0,0.0,0.0,3.5005507469177246,3.5005736351013184,8.17647389794729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.40869140625,0.0,1378.1785888671875,1895.4371337890625,0.0,3208.73828125,0.8724682927131653,1.0,0.0,3.0,1.0,0.0
12418800,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564208507537842,0.2446659207344055,0.2226306200027465,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331514835357666,0.4593542516231537,0.4365443587303161,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498860716819763,0.4002359211444855,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370359539985657,0.3340077102184295,0.3185856938362121,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225827574729919,0.2109412997961044,0.9611684679985046,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,291.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325899720191956,1.0,1.0,0.0,1.0,-2.8084206581115723,2.8084142208099365,6.341262178466423e-06,2.1691343784332275,0.860049307346344,0.860049307346344,0.0,130.7233123779297,162.0,42320.6796875,-0.0,1891.4150390625,1.0,281.54052734375,284.4249572753906,293.6941223144531,296.3860168457031,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791632056236267,1.0,0.0,0.0,3.5005507469177246,3.5005736351013184,8.17647389794729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.40869140625,0.0,1378.1785888671875,1895.4371337890625,0.0,3208.73828125,0.8724682927131653,1.0,0.0,3.0,1.0,0.0
12418860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436313033103943,0.2446590811014175,0.2229326516389846,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134647250175476,0.4587727189064026,0.4363153874874115,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482477188110352,0.4226959645748138,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232171535491943,0.3340528607368469,0.3189439177513122,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102480530738831,0.210892453789711,0.9625898003578186,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,291.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430211424827576,1.0,1.0,0.0,1.0,-2.837632179260254,2.837625741958618,6.474003839684883e-06,2.1917595863342285,0.856891930103302,0.856891930103302,0.0,140.8784942626953,165.0,41074.140625,-0.0,1987.0760498046875,1.0,281.8403015136719,284.6573486328125,293.6708679199219,296.28546142578125,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670260310173035,1.0,0.0,0.0,3.478257417678833,3.478279829025269,8.072660762081796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.72265625,0.0,1354.540771484375,1895.4371337890625,0.0,3094.911865234375,0.8674368262290955,1.0,0.0,3.0,1.0,0.0
12418920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436313033103943,0.2446590811014175,0.2229326516389846,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134647250175476,0.4587727189064026,0.4363153874874115,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482477188110352,0.4226959645748138,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232171535491943,0.3340528607368469,0.3189439177513122,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102480530738831,0.210892453789711,0.9625898003578186,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,291.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430211424827576,1.0,1.0,0.0,1.0,-2.837632179260254,2.837625741958618,6.474003839684883e-06,2.1917595863342285,0.856891930103302,0.856891930103302,0.0,140.8784942626953,165.0,41074.140625,-0.0,1987.0760498046875,1.0,281.8403015136719,284.6573486328125,293.6708679199219,296.28546142578125,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670260310173035,1.0,0.0,0.0,3.478257417678833,3.478279829025269,8.072660762081796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.72265625,0.0,1354.540771484375,1895.4371337890625,0.0,3094.911865234375,0.8674368262290955,1.0,0.0,3.0,1.0,0.0
12418980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347815036773682,0.2447256296873092,0.2232512831687927,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003431797027588,0.458279013633728,0.4361186027526855,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448646783828735,0.4398818016052246,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.813239574432373,0.334184467792511,0.3193372189998626,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006567120552063,0.2108308374881744,0.9636904001235962,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,291.2506408691406,297.1327514648437,285.8481750488281,1.0,0.5507044792175293,1.0,1.0,0.0,1.0,-2.8602442741394043,2.860237598419189,6.578312877536519e-06,2.2095484733581543,0.8547272682189941,0.8547272682189941,0.0,149.01431274414062,168.0,39763.62890625,-0.0,2063.723876953125,1.0,282.1401062011719,284.8818359375,293.64263916015625,296.1807861328125,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555413484573364,1.0,0.0,0.0,3.4606471061706543,3.46066951751709,7.99112569893623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.09375,0.0,1335.8218994140625,1895.4371337890625,0.0,2987.19677734375,0.8634340167045593,1.0,0.0,3.0,1.0,0.0
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347815036773682,0.2447256296873092,0.2232512831687927,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003431797027588,0.458279013633728,0.4361186027526855,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448646783828735,0.4398818016052246,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.813239574432373,0.334184467792511,0.3193372189998626,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006567120552063,0.2108308374881744,0.9636904001235962,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,291.2506408691406,297.1327514648437,285.8481750488281,1.0,0.5507044792175293,1.0,1.0,0.0,1.0,-2.8602442741394043,2.860237598419189,6.578312877536519e-06,2.2095484733581543,0.8547272682189941,0.8547272682189941,0.0,149.01431274414062,168.0,39763.62890625,-0.0,2063.723876953125,1.0,282.1401062011719,284.8818359375,293.64263916015625,296.1807861328125,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555413484573364,1.0,0.0,0.0,3.4606471061706543,3.46066951751709,7.99112569893623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.09375,0.0,1335.8218994140625,1895.4371337890625,0.0,2987.19677734375,0.8634340167045593,1.0,0.0,3.0,1.0,0.0
12419100,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.7313399314880371,0.2447585612535476,0.2233749330043792,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.8953818082809448,0.4580404758453369,0.4359843730926513,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9990000128746032,0.643183708190918,0.4468704164028168,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.8092001080513,0.3342549800872803,0.3195032477378845,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.6968368887901306,0.2107924073934555,0.96403968334198,285.9811706542969,286.128173828125,293.1998596191406,290.6717224121094,291.2017822265625,297.1259460449219,285.990478515625,1.0,0.5539059042930603,1.0,1.0,0.0,1.0,-2.869252443313598,2.869245767593384,6.620034127990948e-06,2.2166056632995605,0.8544399738311768,0.8544399738311768,0.0,152.4007568359375,168.0,38609.95703125,-0.0,2095.288818359375,1.0,282.3932189941406,285.04443359375,293.6026916503906,296.0290222167969,293.1499938964844,293.1499938964844,282.45001220703125,36391.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475127220153809,1.0,0.0,0.0,3.4532973766326904,3.453319549560547,7.957218031151569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.99072265625,0.0,1327.9091796875,1895.4371337890625,0.0,2911.97998046875,0.861785888671875,1.0,0.0,3.0,1.0,0.0
12419160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331420898437,0.7277305722236633,0.2448246330022812,0.2235766500234604,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03369140625,0.8901653289794922,0.457853615283966,0.4359564185142517,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.9974681735038756,0.6417751312255859,0.449682354927063,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.8047942519187927,0.3343586921691894,0.3197474479675293,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329284667969,0.6927981376647949,0.2107739299535751,0.9646348357200624,286.0336608886719,286.1881103515625,293.1515197753906,290.6552124023437,291.1534118652344,297.12164306640625,286.03485107421875,1.0,0.5566080212593079,1.0,1.0,0.0,1.0,-2.873847007751465,2.87384033203125,6.641857453359989e-06,2.220425605773926,0.8533856868743896,0.8533856868743896,0.0,155.96530151367188,171.0,38369.65625,-0.0,2120.46728515625,1.0,282.4400329589844,285.0965881347656,293.60791015625,296.06500244140625,293.1499938964844,293.1499938964844,282.75,36344.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435959815979004,1.0,0.0,0.0,3.4475176334381104,3.447539806365967,7.930604510875128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.27734375,0.0,1321.784423828125,1895.4371337890625,0.0,2875.330322265625,0.8604275584220886,1.0,0.0,3.0,1.0,0.0
12419220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210514545440674,0.2448959350585937,0.2238876968622207,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.880671501159668,0.4574538171291351,0.4358285665512085,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891442656517028,0.6410413980484009,0.4488996863365173,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966182827949524,0.3345190584659576,0.3201554417610168,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854006052017212,0.2107087671756744,0.9655449390411376,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,291.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606579780578613,1.0,1.0,0.0,1.0,-2.874730348587036,2.8747236728668213,6.646076144534163e-06,2.2211685180664062,0.8526574969291687,0.8526574969291687,0.0,162.4934539794922,174.0,36865.0,-0.0,2153.94580078125,1.0,282.7398376464844,285.299072265625,293.5679931640625,295.9364318847656,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304339647293091,1.0,0.0,0.0,3.438349962234497,3.4383718967437744,7.888481832196703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.1103515625,0.0,1311.89501953125,1895.4371337890625,0.0,2752.485595703125,0.8583113551139832,1.0,0.0,3.0,1.0,0.0
12419280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210514545440674,0.2448959350585937,0.2238876968622207,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.880671501159668,0.4574538171291351,0.4358285665512085,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.9891442656517028,0.6410413980484009,0.4488996863365173,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966182827949524,0.3345190584659576,0.3201554417610168,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854006052017212,0.2107087671756744,0.9655449390411376,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,291.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606579780578613,1.0,1.0,0.0,1.0,-2.874730348587036,2.8747236728668213,6.646076144534163e-06,2.2211685180664062,0.8526574969291687,0.8526574969291687,0.0,162.4934539794922,174.0,36865.0,-0.0,2153.94580078125,1.0,282.7398376464844,285.299072265625,293.5679931640625,295.9364318847656,293.1499938964844,293.1499938964844,283.04998779296875,36240.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304339647293091,1.0,0.0,0.0,3.438349962234497,3.4383718967437744,7.888481832196703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.1103515625,0.0,1311.89501953125,1895.4371337890625,0.0,2752.485595703125,0.8583113551139832,1.0,0.0,3.0,1.0,0.0
12419340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163487076759338,0.2449942082166671,0.2241465002298355,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741180300712585,0.4571444392204284,0.4357006251811981,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.9834304451942444,0.6416676640510559,0.4493087828159332,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910048961639404,0.3347108662128448,0.3205154240131378,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.680308997631073,0.2106872648000717,0.9662901759147644,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,290.9659118652344,297.12664794921875,286.375,1.0,0.5638409852981567,1.0,1.0,0.0,1.0,-2.876707077026367,2.8767004013061523,6.655378911091248e-06,2.2227671146392822,0.8526560068130493,0.8526560068130493,0.0,167.35716247558594,177.0,35368.71875,-0.0,2181.16455078125,1.0,283.03973388671875,285.4989624023437,293.5262451171875,295.8041687011719,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159081339836121,1.0,0.0,0.0,3.4329962730407715,3.433018445968628,7.863936275498418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.30078125,0.0,1305.8515625,1895.4371337890625,0.0,2617.703369140625,0.8550437688827515,1.0,0.0,3.0,1.0,0.0
12419400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163487076759338,0.2449942082166671,0.2241465002298355,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8741180300712585,0.4571444392204284,0.4357006251811981,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.9834304451942444,0.6416676640510559,0.4493087828159332,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910048961639404,0.3347108662128448,0.3205154240131378,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.680308997631073,0.2106872648000717,0.9662901759147644,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,290.9659118652344,297.12664794921875,286.375,1.0,0.5638409852981567,1.0,1.0,0.0,1.0,-2.876707077026367,2.8767004013061523,6.655378911091248e-06,2.2227671146392822,0.8526560068130493,0.8526560068130493,0.0,167.35716247558594,177.0,35368.71875,-0.0,2181.16455078125,1.0,283.03973388671875,285.4989624023437,293.5262451171875,295.8041687011719,293.1499938964844,293.1499938964844,283.1499938964844,36138.45703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159081339836121,1.0,0.0,0.0,3.4329962730407715,3.433018445968628,7.863936275498418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.30078125,0.0,1305.8515625,1895.4371337890625,0.0,2617.703369140625,0.8550437688827515,1.0,0.0,3.0,1.0,0.0
12419460,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120801210403442,0.2447450011968612,0.2241954207420349,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685024976730347,0.4564675688743591,0.43536576628685,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784198999404908,0.642009973526001,0.4497852027416229,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861641645431519,0.33458012342453,0.3206720948219299,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759244203567505,0.2104649245738983,0.9664409160614014,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,290.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664658546447754,1.0,1.0,0.0,1.0,-2.877309560775757,2.877302885055542,6.658437087025959e-06,2.223353385925293,0.8511089086532593,0.8511089086532593,0.0,171.6021728515625,180.0,34635.16796875,-0.0,2203.0205078125,1.0,283.14630126953125,285.5738220214844,293.5204467773437,295.775390625,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098781704902649,1.0,0.0,0.0,3.4086506366729736,3.408672332763672,7.7527943176392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.64892578125,0.0,1279.334228515625,1895.4371337890625,0.0,2562.0712890625,0.8479947447776794,1.0,0.0,3.0,1.0,0.0
12419520,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120801210403442,0.2447450011968612,0.2241954207420349,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685024976730347,0.4564675688743591,0.43536576628685,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784198999404908,0.642009973526001,0.4497852027416229,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861641645431519,0.33458012342453,0.3206720948219299,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759244203567505,0.2104649245738983,0.9664409160614014,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,290.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664658546447754,1.0,1.0,0.0,1.0,-2.877309560775757,2.877302885055542,6.658437087025959e-06,2.223353385925293,0.8511089086532593,0.8511089086532593,0.0,171.6021728515625,180.0,34635.16796875,-0.0,2203.0205078125,1.0,283.14630126953125,285.5738220214844,293.5204467773437,295.775390625,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098781704902649,1.0,0.0,0.0,3.4086506366729736,3.408672332763672,7.7527943176392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.64892578125,0.0,1279.334228515625,1895.4371337890625,0.0,2562.0712890625,0.8479947447776794,1.0,0.0,3.0,1.0,0.0
12419580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071388959884644,0.2439457774162292,0.2237687855958938,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626216053962708,0.4551447331905365,0.4344531297683716,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728394746780396,0.6415047645568848,0.4497160613536834,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809838056564331,0.3339007794857025,0.3203396499156952,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712188720703125,0.2098518759012222,0.9649816155433656,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,290.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685086250305176,1.0,1.0,0.0,1.0,-2.8734681606292725,2.8734617233276367,6.640932951995637e-06,2.220502614974976,0.8476672768592834,0.8476672768592834,0.0,175.8131561279297,183.0,34238.84375,-0.0,2217.067626953125,1.0,283.1498718261719,285.5829162597656,293.5045471191406,295.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093647360801697,1.0,0.0,0.0,3.36329984664917,3.36332106590271,7.547871518909233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.48291015625,0.0,1231.3505859375,1895.4371337890625,0.0,2557.344482421875,0.8369081020355225,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071388959884644,0.2439457774162292,0.2237687855958938,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626216053962708,0.4551447331905365,0.4344531297683716,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728394746780396,0.6415047645568848,0.4497160613536834,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809838056564331,0.3339007794857025,0.3203396499156952,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712188720703125,0.2098518759012222,0.9649816155433656,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,290.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685086250305176,1.0,1.0,0.0,1.0,-2.8734681606292725,2.8734617233276367,6.640932951995637e-06,2.220502614974976,0.8476672768592834,0.8476672768592834,0.0,175.8131561279297,183.0,34238.84375,-0.0,2217.067626953125,1.0,283.1498718261719,285.5829162597656,293.5045471191406,295.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093647360801697,1.0,0.0,0.0,3.36329984664917,3.36332106590271,7.547871518909233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.48291015625,0.0,1231.3505859375,1895.4371337890625,0.0,2557.344482421875,0.8369081020355225,1.0,0.0,3.0,1.0,0.0
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.704475998878479,0.2433974146842956,0.2233974039554596,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.8596155047416687,0.4543025195598602,0.4337972700595855,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.9698519706726074,0.6410243511199951,0.4494909644126892,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7782939672470093,0.3333982229232788,0.3199984729290008,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.668760359287262,0.2094185799360275,0.9636269211769104,286.4347839355469,286.6910095214844,292.7459716796875,290.4898681640625,290.7475891113281,297.1214599609375,286.4346618652344,1.0,0.5693160891532898,1.0,1.0,0.0,1.0,-2.8699264526367188,2.869919776916504,6.624669822485885e-06,2.2178094387054443,0.845458447933197,0.845458447933197,0.0,177.89468383789062,183.0,33986.6640625,-0.0,2221.17041015625,1.0,283.14996337890625,285.5902404785156,293.4852294921875,295.7247619628906,293.1499938964844,293.1499938964844,283.1499938964844,34676.47265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089784383773804,1.0,0.0,0.0,3.3278589248657227,3.3278796672821045,7.38963706226059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.2421875,0.0,1194.40625,1895.4371337890625,0.0,2553.78857421875,0.831108808517456,1.0,0.0,3.0,1.0,0.0
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.7018122673034668,0.2427890449762344,0.2229628711938858,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4323425292969,0.856663703918457,0.4533848762512207,0.4330595731735229,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.9668399095535278,0.6404517889022827,0.4491935074329376,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7756306529045105,0.3328224718570709,0.3195789456367492,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.6663128733634949,0.2089242488145828,0.9619649648666382,286.432373046875,286.7419738769531,292.7048645019531,290.4694519042969,290.7064514160156,297.1177062988281,286.4320373535156,1.0,0.5700016617774963,1.0,1.0,0.0,1.0,-2.865659475326538,2.8656527996063232,6.605065664189169e-06,2.214547872543335,0.842857301235199,0.842857301235199,0.0,179.91847229003906,186.0,33772.92578125,-0.0,2223.732177734375,1.0,283.1499938964844,285.5924377441406,293.46270751953125,295.69122314453125,293.1499938964844,293.1499938964844,283.1499938964844,34460.171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082042336463928,1.0,0.0,0.0,3.3044216632843018,3.3044421672821045,7.285917149602028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.388671875,0.0,1171.1795654296875,1895.4371337890625,0.0,2546.665771484375,0.8227100968360901,1.0,0.0,3.0,1.0,0.0
12419820,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6988558769226074,0.2420613318681717,0.2224195897579193,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.8534426093101501,0.4522977471351623,0.4321587979793548,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.9634644985198976,0.6397395133972168,0.4487931132316589,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.7727023363113403,0.3321159482002258,0.3190353810787201,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6636077165603638,0.2083163857460022,0.9598058462142944,286.436279296875,286.7977294921875,292.659912109375,290.44610595703125,290.6614685058594,297.1131896972656,286.436279296875,1.0,0.5706453919410706,1.0,1.0,0.0,1.0,-2.8601951599121094,2.8601887226104736,6.5799704316305e-06,2.210356473922729,0.839661717414856,0.839661717414856,0.0,182.113525390625,186.0,33458.50390625,-0.0,2225.0615234375,1.0,283.1499938964844,285.6022033691406,293.4348449707031,295.6461486816406,293.1499938964844,293.1499938964844,283.1499938964844,33873.31640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067557215690613,1.0,0.0,0.0,3.259868621826172,3.2598886489868164,7.09077141891612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.162109375,0.0,1126.6888427734375,1895.4371337890625,0.0,2533.349365234375,0.8148149847984314,1.0,0.0,3.0,1.0,0.0
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.6965809464454651,0.2414629012346267,0.2219664305448532,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.850996732711792,0.4514088928699493,0.4314157962799072,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.9608433246612548,0.6391357183456421,0.4484479129314422,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.7704657316207886,0.3315240740776062,0.3185701668262481,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.6615316271781921,0.2078061401844024,0.9579454064369202,286.4356384277344,286.8404541015625,292.6254272460937,290.4273986816406,290.626953125,297.1095275878906,286.4354553222656,1.0,0.571074366569519,1.0,1.0,0.0,1.0,-2.855548143386841,2.855541467666626,6.558651875820942e-06,2.2067859172821045,0.8368356823921204,0.8368356823921204,0.0,183.77828979492188,189.0,33245.63671875,-0.0,2225.199462890625,1.0,283.1499938964844,285.6055603027344,293.4129638671875,295.61138916015625,293.1499938964844,293.1499938964844,283.1499938964844,33656.9921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053027987480164,1.0,0.0,0.0,3.235048770904541,3.2350685596466064,6.98320775427419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.58203125,0.0,1103.1221923828125,1895.4371337890625,0.0,2520.005615234375,0.8061142563819885,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915583610534668,0.2400479316711425,0.2208693623542785,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.845685601234436,0.4493163824081421,0.4296366572380066,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.954978883266449,0.6376707553863525,0.4475787878036499,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655770182609558,0.3300964534282684,0.3174147605895996,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569688320159912,0.2065699100494384,0.9532920122146606,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,290.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718467235565186,1.0,1.0,0.0,1.0,-2.8440659046173096,2.844059467315674,6.506089448521379e-06,2.197946786880493,0.8297203779220581,0.8297203779220581,0.0,187.39747619628903,177.0,32668.556640625,-0.0,2223.121826171875,1.0,283.1499938964844,285.6222229003906,293.36248779296875,295.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,32803.11328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010304570198059,1.0,0.0,0.0,3.157101631164551,3.1571204662323,6.650747081948793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.85595703125,0.0,1030.1339111328125,1895.4371337890625,0.0,2480.85009765625,0.7875751852989197,1.0,0.0,3.0,1.0,0.0
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915583610534668,0.2400479316711425,0.2208693623542785,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.845685601234436,0.4493163824081421,0.4296366572380066,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.954978883266449,0.6376707553863525,0.4475787878036499,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655770182609558,0.3300964534282684,0.3174147605895996,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569688320159912,0.2065699100494384,0.9532920122146606,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,290.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718467235565186,1.0,1.0,0.0,1.0,-2.8440659046173096,2.844059467315674,6.506089448521379e-06,2.197946786880493,0.8297203779220581,0.8297203779220581,0.0,187.39747619628903,177.0,32668.556640625,-0.0,2223.121826171875,1.0,283.1499938964844,285.6222229003906,293.36248779296875,295.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,32803.11328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010304570198059,1.0,0.0,0.0,3.157101631164551,3.1571204662323,6.650747081948793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.85595703125,0.0,1030.1339111328125,1895.4371337890625,0.0,2480.85009765625,0.7875751852989197,1.0,0.0,3.0,1.0,0.0
12420060,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921661496162415,0.238597884774208,0.2194880098104477,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467221856117249,0.4471616446971893,0.4275351762771606,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571033716201782,0.6361135244369507,0.4464512467384338,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666084170341492,0.3285953402519226,0.3159253001213074,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574625372886658,0.2052685469388961,0.9470884203910828,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,290.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679333806037903,1.0,1.0,0.0,1.0,-2.829282283782959,2.8292758464813232,6.438754098780919e-06,2.1865792274475098,0.821560263633728,0.821560263633728,0.0,184.52468872070312,165.0,32031.451171875,-0.0,2184.085205078125,1.0,283.1499938964844,285.64117431640625,293.3119201660156,295.43817138671875,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958495616912842,1.0,0.0,0.0,3.071786403656006,3.0718045234680176,6.296153856055753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.93798828125,0.0,954.2955932617188,1895.4371337890625,0.0,2433.540771484375,0.7673826217651367,1.0,0.0,3.0,1.0,0.0
12420120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921661496162415,0.238597884774208,0.2194880098104477,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467221856117249,0.4471616446971893,0.4275351762771606,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571033716201782,0.6361135244369507,0.4464512467384338,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666084170341492,0.3285953402519226,0.3159253001213074,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574625372886658,0.2052685469388961,0.9470884203910828,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,290.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679333806037903,1.0,1.0,0.0,1.0,-2.829282283782959,2.8292758464813232,6.438754098780919e-06,2.1865792274475098,0.821560263633728,0.821560263633728,0.0,184.52468872070312,165.0,32031.451171875,-0.0,2184.085205078125,1.0,283.1499938964844,285.64117431640625,293.3119201660156,295.43817138671875,293.1499938964844,293.1499938964844,283.1499938964844,31917.8046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958495616912842,1.0,0.0,0.0,3.071786403656006,3.0718045234680176,6.296153856055753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.93798828125,0.0,954.2955932617188,1895.4371337890625,0.0,2433.540771484375,0.7673826217651367,1.0,0.0,3.0,1.0,0.0
12420180,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964207887649536,0.2371639758348465,0.2179682552814483,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.851862907409668,0.4449883699417114,0.4252555668354034,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642121195793152,0.634502649307251,0.4451690316200256,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714720368385315,0.3270691335201263,0.3142505288124084,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612329483032227,0.2039569616317749,0.9400638937950134,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,290.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616239309310913,1.0,1.0,0.0,1.0,-2.812720537185669,2.812714099884033,6.36363256489858e-06,2.173797369003296,0.812358021736145,0.812358021736145,0.0,177.7010498046875,153.0,31343.318359375,-0.0,2123.490966796875,1.0,283.1499938964844,285.6626892089844,293.259765625,295.3453674316406,293.1499938964844,293.1499938964844,283.1499938964844,31015.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899178266525269,1.0,0.0,0.0,2.9797017574310303,2.9797191619873047,5.924325705564115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.9140625,0.0,877.020263671875,1895.4371337890625,0.0,2379.62646484375,0.7456912398338318,1.0,0.0,3.0,1.0,0.0
