time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420240,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964207887649536,0.2371639758348465,0.2179682552814483,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.851862907409668,0.4449883699417114,0.4252555668354034,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642121195793152,0.634502649307251,0.4451690316200256,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714720368385315,0.3270691335201263,0.3142505288124084,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612329483032227,0.2039569616317749,0.9400638937950134,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,290.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616239309310913,1.0,1.0,0.0,1.0,-2.812720537185669,2.812714099884033,6.36363256489858e-06,2.173797369003296,0.812358021736145,0.812358021736145,0.0,177.7010498046875,153.0,31343.318359375,-0.0,2123.490966796875,1.0,283.1499938964844,285.6626892089844,293.259765625,295.3453674316406,293.1499938964844,293.1499938964844,283.1499938964844,31015.18359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899178266525269,1.0,0.0,0.0,2.9797017574310303,2.9797191619873047,5.924325705564115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.9140625,0.0,877.020263671875,1895.4371337890625,0.0,2379.62646484375,0.7456912398338318,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.699500560760498,0.2364547252655029,0.2171812206506729,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739685058594,0.8555431962013245,0.443899005651474,0.4240760207176208,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.9688960313796996,0.6336812973022461,0.4444881379604339,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.473876953125,0.7749324440956116,0.3263009786605835,0.3133719563484192,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.6640057563781738,0.2033028453588485,0.9363885521888732,286.47393798828125,287.1613464355469,292.3666687011719,290.2642822265625,290.3681335449219,297.0834350585937,286.4744873046875,1.0,0.5578872561454773,1.0,1.0,0.0,1.0,-2.804065704345703,2.8040595054626465,6.3245402088796254e-06,2.1671128273010254,0.8074210286140442,0.8074210286140442,0.0,173.42202758789062,153.0,30951.93359375,-0.0,2088.6767578125,1.0,283.1499938964844,285.6779479980469,293.2326965332031,295.2956848144531,293.1499938964844,293.1499938964844,283.1499938964844,30402.349609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866612672805786,1.0,0.0,0.0,2.9238486289978027,2.92386531829834,5.704309273824038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.05419921875,0.0,831.8512573242188,1895.4371337890625,0.0,2350.148681640625,0.7352787256240845,1.0,0.0,3.0,1.0,0.0
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.7031221985816956,0.2357492595911026,0.216387003660202,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.8598850965499878,0.4428076148033142,0.422883927822113,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.9741047620773317,0.6328463554382324,0.4437932968139648,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.7789964079856873,0.3255295157432556,0.3124782741069793,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.6673057079315186,0.2026508897542953,0.9326580166816713,286.47900390625,287.206787109375,292.3299865722656,290.23876953125,290.3314819335937,297.08056640625,286.4792785644531,1.0,0.5538771152496338,1.0,1.0,0.0,1.0,-2.795286178588867,2.7952797412872314,6.285004019446205e-06,2.1603305339813232,0.8021641969680786,0.8021641969680786,0.0,168.7462158203125,141.0,30611.958984375,-0.0,2051.96728515625,1.0,283.1499938964844,285.6875,293.20574951171875,295.248046875,293.1499938964844,293.1499938964844,283.1499938964844,30099.900390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832759022712708,1.0,0.0,0.0,2.8813209533691406,2.8813371658325195,5.539577045965416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.33984375,0.0,799.4778442382812,1895.4371337890625,0.0,2319.601806640625,0.722615122795105,1.0,0.0,3.0,1.0,0.0
12420420,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117124795913696,0.2343510389328003,0.2147769927978515,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704128861427307,0.4406249523162842,0.420462816953659,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854970574378968,0.6311486959457397,0.4423532485961914,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887631058692932,0.3239806294441223,0.3106499910354614,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753597259521484,0.2013554573059082,0.9250751733779908,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,290.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452579259872437,1.0,1.0,0.0,1.0,-2.777400255203247,2.7773940563201904,6.204834335221676e-06,2.1465086936950684,0.7910400629043579,0.7910400629043579,0.0,158.5946807861328,129.0,29840.482421875,-0.0,1974.8837890625,1.0,283.1499938964844,285.71600341796875,293.1497802734375,295.1463317871094,293.1499938964844,293.1499938964844,283.1499938964844,29172.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759363651275635,1.0,0.0,0.0,2.777029275894165,2.7770445346832275,5.145815862306335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.49609375,0.0,722.66748046875,1895.4371337890625,0.0,2253.733154296875,0.6982507705688477,1.0,0.0,3.0,1.0,0.0
12420480,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117124795913696,0.2343510389328003,0.2147769927978515,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704128861427307,0.4406249523162842,0.420462816953659,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854970574378968,0.6311486959457397,0.4423532485961914,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887631058692932,0.3239806294441223,0.3106499910354614,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753597259521484,0.2013554573059082,0.9250751733779908,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,290.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452579259872437,1.0,1.0,0.0,1.0,-2.777400255203247,2.7773940563201904,6.204834335221676e-06,2.1465086936950684,0.7910400629043579,0.7910400629043579,0.0,158.5946807861328,129.0,29840.482421875,-0.0,1974.8837890625,1.0,283.1499938964844,285.71600341796875,293.1497802734375,295.1463317871094,293.1499938964844,293.1499938964844,283.1499938964844,29172.232421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759363651275635,1.0,0.0,0.0,2.777029275894165,2.7770445346832275,5.145815862306335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.49609375,0.0,722.66748046875,1895.4371337890625,0.0,2253.733154296875,0.6982507705688477,1.0,0.0,3.0,1.0,0.0
12420540,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214562892913818,0.2329670488834381,0.2131548374891281,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834338188171387,0.4384443163871765,0.4180159270763397,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974831342697144,0.6294284462928772,0.4408744573593139,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006623983383179,0.3224245607852936,0.308787852525711,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853466629981995,0.2000700533390045,0.9174126386642456,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,290.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360809564590454,1.0,1.0,0.0,1.0,-2.7592849731445312,2.7592787742614746,6.124152150732698e-06,2.1325058937072754,0.7790455222129822,0.7790455222129822,0.0,147.7703399658203,117.0,29030.57421875,-0.0,1895.206787109375,1.0,283.1499938964844,285.74859619140625,293.09197998046875,295.0404663085937,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678908705711365,1.0,0.0,0.0,2.667263984680176,2.667278289794922,4.747066668642219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.6044921875,0.0,647.536376953125,1895.4371337890625,0.0,2182.132080078125,0.6727055907249451,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214562892913818,0.2329670488834381,0.2131548374891281,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834338188171387,0.4384443163871765,0.4180159270763397,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974831342697144,0.6294284462928772,0.4408744573593139,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006623983383179,0.3224245607852936,0.308787852525711,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853466629981995,0.2000700533390045,0.9174126386642456,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,290.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360809564590454,1.0,1.0,0.0,1.0,-2.7592849731445312,2.7592787742614746,6.124152150732698e-06,2.1325058937072754,0.7790455222129822,0.7790455222129822,0.0,147.7703399658203,117.0,29030.57421875,-0.0,1895.206787109375,1.0,283.1499938964844,285.74859619140625,293.09197998046875,295.0404663085937,293.1499938964844,293.1499938964844,283.1499938964844,28232.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678908705711365,1.0,0.0,0.0,2.667263984680176,2.667278289794922,4.747066668642219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.6044921875,0.0,647.536376953125,1895.4371337890625,0.0,2182.132080078125,0.6727055907249451,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296866178512573,0.231537789106369,0.211587592959404,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950839638710022,0.4362105131149292,0.4156200587749481,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290872693061829,0.426414430141449,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110231757164001,0.320808082818985,0.3069677054882049,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941661238670349,0.198742464184761,0.9100207090377808,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,290.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257073640823364,1.0,1.0,0.0,1.0,-2.7260735034942627,2.726067543029785,5.97800726609421e-06,2.107023000717163,0.7661060690879822,0.7661060690879822,0.0,138.3763427734375,105.0,28104.083984375,-0.0,1800.25732421875,1.0,283.1499938964844,285.7795104980469,293.0316162109375,294.9276428222656,293.1499938964844,293.1499938964844,283.1499938964844,27285.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590023279190063,1.0,0.0,0.0,2.5522923469543457,2.5523056983947754,4.346644857378125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.84375,0.0,574.86474609375,1895.4371337890625,0.0,2103.827880859375,0.6460582613945007,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296866178512573,0.231537789106369,0.211587592959404,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950839638710022,0.4362105131149292,0.4156200587749481,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290872693061829,0.426414430141449,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110231757164001,0.320808082818985,0.3069677054882049,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941661238670349,0.198742464184761,0.9100207090377808,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,290.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257073640823364,1.0,1.0,0.0,1.0,-2.7260735034942627,2.726067543029785,5.97800726609421e-06,2.107023000717163,0.7661060690879822,0.7661060690879822,0.0,138.3763427734375,105.0,28104.083984375,-0.0,1800.25732421875,1.0,283.1499938964844,285.7795104980469,293.0316162109375,294.9276428222656,293.1499938964844,293.1499938964844,283.1499938964844,27285.43359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590023279190063,1.0,0.0,0.0,2.5522923469543457,2.5523056983947754,4.346644857378125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.84375,0.0,574.86474609375,1895.4371337890625,0.0,2103.827880859375,0.6460582613945007,1.0,0.0,3.0,1.0,0.0
12420780,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389040589332581,0.2300521284341812,0.2099610716104507,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.908390462398529,0.4339062571525574,0.413150817155838,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322370767593384,0.4062974154949188,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219623565673828,0.3191224634647369,0.3050742447376251,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040586471557617,0.1973735392093658,0.9023953080177308,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,290.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141155123710632,1.0,1.0,0.0,1.0,-2.685560941696167,2.685555219650269,5.801634415547596e-06,2.075703859329224,0.7521647214889526,0.7521647214889526,0.0,128.7108917236328,93.0,27100.5,-0.0,1695.48193359375,1.0,283.1499938964844,285.8105163574219,292.9671630859375,294.8044738769531,293.1499938964844,293.1499938964844,283.1499938964844,26334.904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748677670955658,1.0,0.0,0.0,2.432025671005249,2.4320380687713623,3.946659603570879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.05810546875,0.0,505.14788818359375,1895.4371337890625,0.0,2014.022216796875,0.6183194518089294,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389040589332581,0.2300521284341812,0.2099610716104507,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.908390462398529,0.4339062571525574,0.413150817155838,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322370767593384,0.4062974154949188,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219623565673828,0.3191224634647369,0.3050742447376251,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040586471557617,0.1973735392093658,0.9023953080177308,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,290.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141155123710632,1.0,1.0,0.0,1.0,-2.685560941696167,2.685555219650269,5.801634415547596e-06,2.075703859329224,0.7521647214889526,0.7521647214889526,0.0,128.7108917236328,93.0,27100.5,-0.0,1695.48193359375,1.0,283.1499938964844,285.8105163574219,292.9671630859375,294.8044738769531,293.1499938964844,293.1499938964844,283.1499938964844,26334.904296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748677670955658,1.0,0.0,0.0,2.432025671005249,2.4320380687713623,3.946659603570879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.05810546875,0.0,505.14788818359375,1895.4371337890625,0.0,2014.022216796875,0.6183194518089294,1.0,0.0,3.0,1.0,0.0
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.7442836165428162,0.2293007522821426,0.2091292589902877,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736694335937,0.9166294932365416,0.432740569114685,0.4118911623954773,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.9990000128746032,0.634761393070221,0.3954219222068786,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735168457031,0.8281062841415405,0.3182643353939056,0.3041023015975952,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731811523437,0.7097178101539612,0.1966883689165115,0.8985230922698975,286.5736389160156,287.6159973144531,292.0,289.989501953125,290.0015563964844,297.0855407714844,286.5744323730469,1.0,0.5079766511917114,1.0,1.0,0.0,1.0,-2.664158582687378,2.6641528606414795,5.709491688321577e-06,2.0591423511505127,0.744898796081543,0.744898796081543,0.0,123.67703247070312,93.0,26545.76171875,-0.0,1641.6229248046875,1.0,283.1499938964844,285.8311462402344,292.9339294433594,294.739013671875,293.1499938964844,293.1499938964844,283.1499938964844,25694.400390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429258227348328,1.0,0.0,0.0,2.362822771072388,2.3628346920013428,3.725251929154183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.3603515625,0.0,467.2949523925781,1895.4371337890625,0.0,1964.5687255859373,0.605048418045044,1.0,0.0,3.0,1.0,0.0
12420960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58154296875,0.7502890229225159,0.2285467982292175,0.2082951217889785,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.9259767532348632,0.4315694570541382,0.4106272161006927,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.9990000128746032,0.6377480030059814,0.3840126991271972,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.8348467350006104,0.3173989653587341,0.3031231164932251,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.7156593799591064,0.1960103213787078,0.8946656584739685,286.58172607421875,287.6614685058594,291.9633483886719,289.9599914550781,289.96490478515625,297.0980834960937,286.5821838378906,1.0,0.5016387701034546,1.0,1.0,0.0,1.0,-2.6421163082122803,2.642110586166382,5.615358531940728e-06,2.0420827865600586,0.7373271584510803,0.7373271584510803,0.0,118.54168701171876,96.0,26050.77734375,-0.0,1587.2003173828125,1.0,283.1499938964844,285.845458984375,292.9012145996094,294.6762084960937,293.1499938964844,293.1499938964844,283.1499938964844,25369.501953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368773818016052,1.0,0.0,0.0,2.3069889545440674,2.307000637054444,3.551276108737511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.4423828125,0.0,439.0831298828125,1895.4371337890625,0.0,1913.039794921875,0.5896109342575073,1.0,0.0,3.0,1.0,0.0
12421020,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042175292969,0.7553210854530334,0.2275989055633545,0.2073037922382354,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60479736328125,0.9338376522064208,0.4300885498523712,0.4090864360332489,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.9990000128746032,0.6417213678359985,0.3743518590927124,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.8405184745788574,0.3163034617900848,0.3019446134567261,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60400390625,0.7203536033630371,0.19517682492733,0.8901904821395874,286.6047058105469,287.7196655273437,291.9164123535156,289.9217834472656,289.91796875,297.1166381835937,286.60614013671875,1.0,0.4962303340435028,1.0,1.0,0.0,1.0,-2.6206562519073486,2.6206507682800293,5.524089829123113e-06,2.0252904891967773,0.7274909615516663,0.7274909615516663,0.0,114.1924819946289,96.0,25363.18359375,-0.0,1537.927978515625,1.0,283.1499938964844,285.87603759765625,292.8585205078125,294.5915832519531,293.1499938964844,293.1499938964844,283.1499938964844,24609.283203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286178469657898,1.0,0.0,0.0,2.219167709350586,2.2191786766052246,3.2860461374184524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.470703125,0.0,395.98431396484375,1895.4371337890625,0.0,1843.50048828125,0.5722295641899109,1.0,0.0,3.0,1.0,0.0
12421080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61572265625,0.7572829723358154,0.2270697355270385,0.206776887178421,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162414550781,0.9369013905525208,0.4292629361152649,0.4082545638084411,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163635253906,0.9990000128746032,0.6437331438064575,0.3704396188259125,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.8427555561065674,0.3156904876232147,0.3013123273849487,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.7221379280090332,0.1947201043367386,0.8878598809242249,286.6161804199219,287.7524108886719,291.8900146484375,289.90008544921875,289.8915710449219,297.1260681152344,286.6175842285156,1.0,0.4937981963157654,1.0,1.0,0.0,1.0,-2.610759019851685,2.610753536224365,5.482338565343525e-06,2.017589569091797,0.7218047976493835,0.7218047976493835,0.0,112.4186782836914,99.0,25027.025390625,-0.0,1516.4822998046875,1.0,283.1499938964844,285.8907470703125,292.8354797363281,294.54718017578125,293.1499938964844,293.1499938964844,283.1499938964844,24375.064453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238734364509583,1.0,0.0,0.0,2.1781022548675537,2.1781129837036133,3.165555710893387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.78369140625,0.0,377.3887939453125,1895.4371337890625,0.0,1804.0081787109373,0.5601378679275513,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602137327194214,0.2256264984607696,0.2053859233856201,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9416100978851318,0.4270176887512207,0.4060363173484802,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483193039894104,0.3636390268802643,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462285399436951,0.3140120804309845,0.2996301054954529,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247753739356995,0.1934858113527298,0.8818296194076538,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,289.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889061748981476,1.0,1.0,0.0,1.0,-2.5889761447906494,2.588970899581909,5.391021204559365e-06,2.0006489753723145,0.7058366537094116,0.7058366537094116,0.0,109.21601104736328,102.0,24019.1015625,-0.0,1472.8990478515625,1.0,283.1499938964844,285.947265625,292.7716064453125,294.42156982421875,293.1499938964844,293.1499938964844,283.1499938964844,23340.119140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102804780006409,1.0,0.0,0.0,2.046990871429444,2.0470004081726074,2.795922853238153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.88330078125,0.0,320.8578796386719,1895.4371337890625,0.0,1692.81005859375,0.5302447080612183,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602137327194214,0.2256264984607696,0.2053859233856201,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9416100978851318,0.4270176887512207,0.4060363173484802,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483193039894104,0.3636390268802643,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462285399436951,0.3140120804309845,0.2996301054954529,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247753739356995,0.1934858113527298,0.8818296194076538,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,289.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889061748981476,1.0,1.0,0.0,1.0,-2.5889761447906494,2.588970899581909,5.391021204559365e-06,2.0006489753723145,0.7058366537094116,0.7058366537094116,0.0,109.21601104736328,102.0,24019.1015625,-0.0,1472.8990478515625,1.0,283.1499938964844,285.947265625,292.7716064453125,294.42156982421875,293.1499938964844,293.1499938964844,283.1499938964844,23340.119140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102804780006409,1.0,0.0,0.0,2.046990871429444,2.0470004081726074,2.795922853238153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.88330078125,0.0,320.8578796386719,1895.4371337890625,0.0,1692.81005859375,0.5302447080612183,1.0,0.0,3.0,1.0,0.0
12421260,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601704597473145,0.2242202311754226,0.204088807106018,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.941969096660614,0.4248417317867279,0.4039461612701416,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515202522277832,0.3614048659801483,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464602828025818,0.312369167804718,0.2980446815490722,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247336506843567,0.1922761350870132,0.8762489557266235,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,289.74493408203125,297.1560974121094,286.728759765625,1.0,0.486094057559967,1.0,1.0,0.0,1.0,-2.573606014251709,2.5736007690429688,5.327073267835658e-06,1.988707065582276,0.6895451545715332,0.6895451545715332,0.0,107.8929214477539,105.0,23007.33984375,-0.0,1446.6541748046875,1.0,283.1499938964844,286.01239013671875,292.7079162597656,294.2968444824219,293.1499938964844,293.1499938964844,283.1499938964844,22266.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963318586349487,1.0,0.0,0.0,1.9151203632354736,1.9151291847229004,2.447290512463951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.048828125,0.0,269.9657287597656,1895.4371337890625,0.0,1581.926025390625,0.5002569556236267,1.0,0.0,3.0,1.0,0.0
12421320,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601704597473145,0.2242202311754226,0.204088807106018,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.941969096660614,0.4248417317867279,0.4039461612701416,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515202522277832,0.3614048659801483,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464602828025818,0.312369167804718,0.2980446815490722,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247336506843567,0.1922761350870132,0.8762489557266235,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,289.74493408203125,297.1560974121094,286.728759765625,1.0,0.486094057559967,1.0,1.0,0.0,1.0,-2.573606014251709,2.5736007690429688,5.327073267835658e-06,1.988707065582276,0.6895451545715332,0.6895451545715332,0.0,107.8929214477539,105.0,23007.33984375,-0.0,1446.6541748046875,1.0,283.1499938964844,286.01239013671875,292.7079162597656,294.2968444824219,293.1499938964844,293.1499938964844,283.1499938964844,22266.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963318586349487,1.0,0.0,0.0,1.9151203632354736,1.9151291847229004,2.447290512463951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.048828125,0.0,269.9657287597656,1895.4371337890625,0.0,1581.926025390625,0.5002569556236267,1.0,0.0,3.0,1.0,0.0
12421380,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580050230026245,0.2228523343801498,0.2028682678937912,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392368793487548,0.4227360785007477,0.4019663631916046,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.653595507144928,0.362379640340805,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443698287010193,0.310763955116272,0.2965389192104339,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227555513381958,0.1910723596811294,0.8709233403205872,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,289.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847392141819,1.0,1.0,0.0,1.0,-2.56272029876709,2.5627150535583496,5.282036454445915e-06,1.9802600145339968,0.6730430126190186,0.6730430126190186,0.0,107.86614990234376,108.0,21982.30078125,-0.0,1432.2110595703125,1.0,283.1499938964844,286.0845031738281,292.6430969238281,294.1707458496094,293.1499938964844,293.1499938964844,283.1499938964844,21155.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819218397140503,1.0,0.0,0.0,1.783911108970642,1.7839189767837524,2.1234390601421185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.46240234375,0.0,224.9068145751953,1895.4371337890625,0.0,1471.1092529296875,0.4734831154346466,1.0,0.0,3.0,1.0,0.0
12421440,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580050230026245,0.2228523343801498,0.2028682678937912,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392368793487548,0.4227360785007477,0.4019663631916046,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.653595507144928,0.362379640340805,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443698287010193,0.310763955116272,0.2965389192104339,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227555513381958,0.1910723596811294,0.8709233403205872,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,289.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847392141819,1.0,1.0,0.0,1.0,-2.56272029876709,2.5627150535583496,5.282036454445915e-06,1.9802600145339968,0.6730430126190186,0.6730430126190186,0.0,107.86614990234376,108.0,21982.30078125,-0.0,1432.2110595703125,1.0,283.1499938964844,286.0845031738281,292.6430969238281,294.1707458496094,293.1499938964844,293.1499938964844,283.1499938964844,21155.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819218397140503,1.0,0.0,0.0,1.783911108970642,1.7839189767837524,2.1234390601421185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.46240234375,0.0,224.9068145751953,1895.4371337890625,0.0,1471.1092529296875,0.4734831154346466,1.0,0.0,3.0,1.0,0.0
12421500,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.7563328742980957,0.2221631556749344,0.2022745162248611,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.9369895458221436,0.4216847121715545,0.4010025560855865,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.9990000128746032,0.6542551517486572,0.3637705147266388,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255920410156,0.8426798582077026,0.3099572658538818,0.2958038449287414,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246459960937,0.7212082147598267,0.1904583126306533,0.8682968020439148,286.82586669921875,288.0706787109375,291.6333312988281,289.68359375,289.63494873046875,297.1580810546875,286.8285522460937,1.0,0.4844652414321899,1.0,1.0,0.0,1.0,-2.558479785919189,2.558474540710449,5.264556421025191e-06,1.9769755601882928,0.664584219455719,0.664584219455719,0.0,108.2166519165039,108.0,21529.234375,-0.0,1428.187255859375,1.0,283.1499938964844,286.114501953125,292.6119384765625,294.1117248535156,293.1499938964844,293.1499938964844,283.1499938964844,20861.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747648119926453,1.0,0.0,0.0,1.729692459106445,1.7297000885009766,1.9963248121257493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.31103515625,0.0,208.464111328125,1895.4371337890625,0.0,1417.57861328125,0.4617918729782104,1.0,0.0,3.0,1.0,0.0
12421560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85272216796875,0.7543337345123291,0.221458688378334,0.2016761302947998,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536682128906,0.9342430830001832,0.4206190109252929,0.4000356495380401,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.9990000128746032,0.654674232006073,0.3656598627567291,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.840636134147644,0.3091359734535217,0.2950648069381714,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524169921875,0.719335675239563,0.1898271143436432,0.8656378388404846,286.85357666015625,288.1161193847656,291.5966796875,289.65203857421875,289.5982971191406,297.15576171875,286.85614013671875,1.0,0.4843981862068176,1.0,1.0,0.0,1.0,-2.5547854900360107,2.5547802448272705,5.2493601288006175e-06,1.9741181135177608,0.6559893488883972,0.6559893488883972,0.0,108.76652526855467,111.0,21090.365234375,-0.0,1425.7552490234375,1.0,283.1499938964844,286.1427001953125,292.5814208984375,294.0544128417969,293.1499938964844,293.1499938964844,283.1499938964844,20641.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667753279209137,1.0,0.0,0.0,1.6785895824432373,1.6785969734191897,1.8801065948537146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.1533203125,0.0,193.9489898681641,1895.4371337890625,0.0,1366.1583251953125,0.4509599804878235,1.0,0.0,3.0,1.0,0.0
12421620,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495921850204468,0.2200007736682891,0.200452446937561,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275768399238586,0.4184381067752838,0.3980741798877716,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548512578010559,0.3706277012825012,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357381224632263,0.3074434697628021,0.2935586273670196,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147584557533264,0.1885066479444503,0.8601511120796204,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,289.52496337890625,297.14752197265625,286.90875244140625,1.0,0.484738826751709,1.0,1.0,0.0,1.0,-2.5485239028930664,2.548518657684326,5.223672815191094e-06,1.9692842960357664,0.6383912563323975,0.6383912563323975,0.0,110.3470687866211,114.0,20236.669921875,-0.0,1424.46142578125,1.0,283.1499938964844,286.1959533691406,292.5207824707031,293.94244384765625,293.1499938964844,293.1499938964844,283.1499938964844,20349.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541755199432373,1.0,0.0,0.0,1.5824528932571411,1.582459807395935,1.6709175554296962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.52734375,0.0,169.00169372558594,1895.4371337890625,0.0,1269.5977783203125,0.4310753643512726,1.0,0.0,3.0,1.0,0.0
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495921850204468,0.2200007736682891,0.200452446937561,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275768399238586,0.4184381067752838,0.3980741798877716,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548512578010559,0.3706277012825012,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357381224632263,0.3074434697628021,0.2935586273670196,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147584557533264,0.1885066479444503,0.8601511120796204,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,289.52496337890625,297.14752197265625,286.90875244140625,1.0,0.484738826751709,1.0,1.0,0.0,1.0,-2.5485239028930664,2.548518657684326,5.223672815191094e-06,1.9692842960357664,0.6383912563323975,0.6383912563323975,0.0,110.3470687866211,114.0,20236.669921875,-0.0,1424.46142578125,1.0,283.1499938964844,286.1959533691406,292.5207824707031,293.94244384765625,293.1499938964844,293.1499938964844,283.1499938964844,20349.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541755199432373,1.0,0.0,0.0,1.5824528932571411,1.582459807395935,1.6709175554296962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.52734375,0.0,169.00169372558594,1895.4371337890625,0.0,1269.5977783203125,0.4310753643512726,1.0,0.0,3.0,1.0,0.0
12421740,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442082166671753,0.218486487865448,0.1991920173168182,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.919880211353302,0.41619873046875,0.3960723876953125,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542443633079529,0.3767535388469696,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.8301114439964294,0.3056892454624176,0.2920098602771759,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092314958572388,0.1871114820241928,0.854406476020813,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,289.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855315685272217,1.0,1.0,0.0,1.0,-2.543200731277466,2.5431957244873047,5.201903604756808e-06,1.9651843309402464,0.6202595829963684,0.6202595829963684,0.0,112.41123962402344,117.0,19395.068359375,-0.0,1426.48486328125,1.0,283.1499938964844,286.2475891113281,292.458740234375,293.8304748535156,293.1499938964844,293.1499938964844,283.1499938964844,20176.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409338712692261,1.0,0.0,0.0,1.4910871982574463,1.4910937547683716,1.4835408990165888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.767578125,0.0,147.8326416015625,1895.4371337890625,0.0,1179.470947265625,0.4127532243728637,1.0,0.0,3.0,1.0,0.0
12421800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442082166671753,0.218486487865448,0.1991920173168182,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.919880211353302,0.41619873046875,0.3960723876953125,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542443633079529,0.3767535388469696,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.8301114439964294,0.3056892454624176,0.2920098602771759,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092314958572388,0.1871114820241928,0.854406476020813,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,289.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855315685272217,1.0,1.0,0.0,1.0,-2.543200731277466,2.5431957244873047,5.201903604756808e-06,1.9651843309402464,0.6202595829963684,0.6202595829963684,0.0,112.41123962402344,117.0,19395.068359375,-0.0,1426.48486328125,1.0,283.1499938964844,286.2475891113281,292.458740234375,293.8304748535156,293.1499938964844,293.1499938964844,283.1499938964844,20176.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409338712692261,1.0,0.0,0.0,1.4910871982574463,1.4910937547683716,1.4835408990165888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.767578125,0.0,147.8326416015625,1895.4371337890625,0.0,1179.470947265625,0.4127532243728637,1.0,0.0,3.0,1.0,0.0
12421860,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385143637657166,0.2169322967529297,0.1979037970304489,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117843508720398,0.413918524980545,0.3940401077270508,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529712080955505,0.3836150169372558,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240746855735779,0.3038874268531799,0.290425032377243,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030103802680969,0.1856548488140106,0.8484284281730652,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,289.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866130650043487,1.0,1.0,0.0,1.0,-2.538368225097656,2.538362979888916,5.182193035579985e-06,1.9614683389663696,0.6016280651092529,0.6016280651092529,0.0,114.80560302734376,120.0,18551.40234375,-0.0,1430.5618896484375,1.0,283.1499938964844,286.2995300292969,292.3945617675781,293.7164306640625,293.1499938964844,293.1499938964844,283.1499938964844,20058.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275914311408997,1.0,0.0,0.0,1.402320146560669,1.4023263454437256,1.31216310705895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.072265625,0.0,129.33229064941406,1895.4371337890625,0.0,1092.9520263671875,0.3954558372497558,1.0,0.0,3.0,1.0,0.0
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385143637657166,0.2169322967529297,0.1979037970304489,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117843508720398,0.413918524980545,0.3940401077270508,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529712080955505,0.3836150169372558,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240746855735779,0.3038874268531799,0.290425032377243,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030103802680969,0.1856548488140106,0.8484284281730652,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,289.3782958984375,297.1214294433594,287.01348876953125,1.0,0.4866130650043487,1.0,1.0,0.0,1.0,-2.538368225097656,2.538362979888916,5.182193035579985e-06,1.9614683389663696,0.6016280651092529,0.6016280651092529,0.0,114.80560302734376,120.0,18551.40234375,-0.0,1430.5618896484375,1.0,283.1499938964844,286.2995300292969,292.3945617675781,293.7164306640625,293.1499938964844,293.1499938964844,283.1499938964844,20058.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275914311408997,1.0,0.0,0.0,1.402320146560669,1.4023263454437256,1.31216310705895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.072265625,0.0,129.33229064941406,1895.4371337890625,0.0,1092.9520263671875,0.3954558372497558,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.7343051433563232,0.2157869786024093,0.1969566792249679,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.050537109375,0.9059831500053406,0.4122468829154968,0.3925525844097137,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0508117675781,0.9990000128746032,0.6516762971878052,0.3888878524303436,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501403808594,0.8195360898971558,0.3025570809841156,0.2892571091651916,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491943359375,0.6983159184455872,0.1845673173666,0.8439691066741943,287.0504455566406,288.4549255371094,291.32342529296875,289.4152526855469,289.3250732421875,297.11016845703125,287.0531005859375,1.0,0.4875174760818481,1.0,1.0,0.0,1.0,-2.5350170135498047,2.5350117683410645,5.168551524548093e-06,1.9588940143585205,0.5878064036369324,0.5878064036369324,0.0,116.68937683105467,120.0,17934.251953125,-0.0,1434.3428955078125,1.0,283.1499938964844,286.337890625,292.34686279296875,293.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,19987.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176265478134155,1.0,0.0,0.0,1.3390343189239502,1.3390402793884275,1.1964013424403674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.6083984375,0.0,117.26273345947266,1895.4371337890625,0.0,1031.2977294921875,0.3834207355976105,1.0,0.0,3.0,1.0,0.0
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.7327101230621338,0.2153515964746475,0.1965970247983932,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657653808594,0.9038581252098083,0.4116130173206329,0.39198899269104,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.9990000128746032,0.6511113047599792,0.3909228146076202,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8177952170372009,0.3020506501197815,0.2888128459453583,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644226074219,0.6965219974517822,0.184151217341423,0.8422631621360779,287.065673828125,288.4798583984375,291.3033447265625,289.3978576660156,289.3049621582031,297.1058044433594,287.068359375,1.0,0.4878778755664825,1.0,1.0,0.0,1.0,-2.533769369125366,2.533764123916626,5.163477908354253e-06,1.9579359292984009,0.5825235247612,0.5825235247612,0.0,117.42525482177734,123.0,17699.958984375,-0.0,1435.8966064453125,1.0,283.1499938964844,286.3525390625,292.32867431640625,293.60009765625,293.1499938964844,293.1499938964844,283.1499938964844,19962.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137762665748596,1.0,0.0,0.0,1.3153653144836426,1.3153711557388306,1.154479463139069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.3359375,0.0,112.9729995727539,1895.4371337890625,0.0,1008.1798095703124,0.3789836764335632,1.0,0.0,3.0,1.0,0.0
