time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.7298009991645813,0.2145543098449707,0.1959389001131057,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.9000736474990845,0.4104543626308441,0.3909592628479004,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9990000128746032,0.6499813199043274,0.3946765065193176,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0935363769531,0.8145853281021118,0.30112224817276,0.2879988253116607,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.6932373046875,0.1833861172199249,0.8391262888908386,287.0938415527344,288.5253295898437,291.26666259765625,289.3661193847656,289.268310546875,297.09771728515625,287.0965881347656,1.0,0.4885550141334533,1.0,1.0,0.0,1.0,-2.5315043926239014,2.531499147415161,5.154275186214363e-06,1.956197023391724,0.57280433177948,0.57280433177948,0.0,118.79459381103516,123.0,17270.916015625,-0.0,1438.857177734375,1.0,283.1499938964844,286.3795471191406,292.2953491210937,293.541259765625,293.1499938964844,293.1499938964844,283.1499938964844,19915.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066182255744934,1.0,0.0,0.0,1.2725211381912231,1.2725268602371216,1.080496758731897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.51416015625,0.0,105.50337982177734,1895.4371337890625,0.0,966.2745971679688,0.3710410296916961,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.7268935441970825,0.2137533724308014,0.1952783018350601,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226501464844,0.896304726600647,0.409292995929718,0.3899277150630951,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229553222656,0.9990000128746032,0.6487240195274353,0.3984709978103637,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222229003906,0.8113263249397278,0.300188273191452,0.2871803641319275,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.6899487972259521,0.1826140284538269,0.8359606266021729,287.1225280761719,288.57080078125,291.2300109863281,289.33447265625,289.23162841796875,297.089599609375,287.1253356933594,1.0,0.4892528057098388,1.0,1.0,0.0,1.0,-2.529243469238281,2.529238224029541,5.145097475178773e-06,1.954461693763733,0.562978208065033,0.562978208065033,0.0,120.19388580322266,126.0,16839.91796875,-0.0,1441.946044921875,1.0,283.1499938964844,286.4068298339844,292.2619323730469,293.482177734375,293.1499938964844,293.1499938964844,283.1499938964844,19866.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992719531059265,1.0,0.0,0.0,1.2301371097564695,1.2301427125930786,1.0097188862800976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.7802734375,0.0,98.47686767578124,1895.4371337890625,0.0,924.7540283203124,0.3632997274398803,1.0,0.0,3.0,1.0,0.0
12422220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636657714844,0.7227062582969666,0.2125944197177887,0.1943232864141464,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16473388671875,0.8909202218055725,0.4076167643070221,0.3884399533271789,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.9990000128746032,0.6466953158378601,0.4039775431156158,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.164306640625,0.8065292835235596,0.2988345026969909,0.2859947085380554,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16326904296875,0.6852339506149292,0.181492269039154,0.8313607573509216,287.1646423339844,288.6362609863281,291.1771850585937,289.2890625,289.1788330078125,297.0780334472656,287.16748046875,1.0,0.4902834594249725,1.0,1.0,0.0,1.0,-2.525973320007324,2.525968074798584,5.131839316163678e-06,1.9519520998001096,0.5486475825309753,0.5486475825309753,0.0,122.2501220703125,126.0,16216.6259765625,-0.0,1446.54150390625,1.0,283.1499938964844,286.446533203125,292.2137756347656,293.3968505859375,293.1499938964844,293.1499938964844,283.1499938964844,19794.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5883542895317078,1.0,0.0,0.0,1.1700009107589722,1.170006275177002,9.134102185726078e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.08349609375,0.0,89.0995101928711,1895.4371337890625,0.0,866.01904296875,0.3525208830833435,1.0,0.0,3.0,1.0,0.0
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18023681640625,0.7210745215415955,0.2121420353651046,0.1939507573843002,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.8888463973999023,0.4069637954235077,0.3878607153892517,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.9990000128746032,0.6458368897438049,0.4061259925365448,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.8046268224716187,0.2983051836490631,0.2855314016342163,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.6834132075309753,0.1810533851385116,0.8295609951019287,287.18121337890625,288.6617431640625,291.1566772460937,289.2714538574219,289.1582946777344,297.0736389160156,287.1841125488281,1.0,0.4906900823116302,1.0,1.0,0.0,1.0,-2.5246920585632324,2.524686813354492,5.126649739395361e-06,1.950968861579895,0.5430186986923218,0.5430186986923218,0.0,123.06031799316406,129.0,15973.6494140625,-0.0,1448.35791015625,1.0,283.1499938964844,286.46209716796875,292.1950988769531,293.3636474609375,293.1499938964844,293.1499938964844,283.1499938964844,19764.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840010643005371,1.0,0.0,0.0,1.1469286680221558,1.146933913230896,8.777408311289039e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.74609375,0.0,85.67996978759766,1895.4371337890625,0.0,843.5911865234375,0.3484521806240082,1.0,0.0,3.0,1.0,0.0
12422340,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151924967765808,0.2105182856321334,0.1926145851612091,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815553784370422,0.4046264588832855,0.38578861951828,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424319744110107,0.4138076603412628,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978755831718445,0.296399712562561,0.283864825963974,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769941449165344,0.1794757097959518,0.8230910301208496,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,289.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921593368053436,1.0,1.0,0.0,1.0,-2.520050525665283,2.520045518875122,5.107871857035207e-06,1.9474072456359863,0.5226569175720215,0.5226569175720215,0.0,125.99227905273438,117.0,15105.0478515625,-0.0,1454.906982421875,1.0,283.1499938964844,286.5179748535156,292.1288146972656,293.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,19651.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679665803909302,1.0,0.0,0.0,1.066137194633484,1.066142201423645,7.58437153081104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.5673828125,0.0,74.45903015136719,1895.4371337890625,0.0,765.65478515625,0.3345284163951874,1.0,0.0,3.0,1.0,0.0
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151924967765808,0.2105182856321334,0.1926145851612091,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.8815553784370422,0.4046264588832855,0.38578861951828,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424319744110107,0.4138076603412628,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978755831718445,0.296399712562561,0.283864825963974,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769941449165344,0.1794757097959518,0.8230910301208496,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,289.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921593368053436,1.0,1.0,0.0,1.0,-2.520050525665283,2.520045518875122,5.107871857035207e-06,1.9474072456359863,0.5226569175720215,0.5226569175720215,0.0,125.99227905273438,117.0,15105.0478515625,-0.0,1454.906982421875,1.0,283.1499938964844,286.5179748535156,292.1288146972656,293.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,19651.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679665803909302,1.0,0.0,0.0,1.066137194633484,1.066142201423645,7.58437153081104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.5673828125,0.0,74.45903015136719,1895.4371337890625,0.0,765.65478515625,0.3345284163951874,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146516442298889,0.2088581770658493,0.1911025047302246,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814646005630493,0.4022477865219116,0.3835315108299255,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394621729850769,0.4115109741687774,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975932955741882,0.2944384813308716,0.2819983661174774,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761770248413086,0.1778615266084671,0.8157351016998291,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,289.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883334934711456,1.0,1.0,0.0,1.0,-2.501699447631836,2.501694440841675,5.034168680140283e-06,1.9334266185760496,0.5017927289009094,0.5017927289009094,0.0,124.46099853515624,105.0,14215.3916015625,-0.0,1424.5670166015625,1.0,283.1499938964844,286.5707702636719,292.0632019042969,293.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,19532.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511939525604248,1.0,0.0,0.0,0.9879798889160156,0.9879846572875975,6.513128880669683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.83251953125,0.0,64.67707824707031,1895.4371337890625,0.0,691.5922241210938,0.3215905129909515,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.7146516442298889,0.2088581770658493,0.1911025047302246,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814646005630493,0.4022477865219116,0.3835315108299255,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394621729850769,0.4115109741687774,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975932955741882,0.2944384813308716,0.2819983661174774,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761770248413086,0.1778615266084671,0.8157351016998291,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,289.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883334934711456,1.0,1.0,0.0,1.0,-2.501699447631836,2.501694440841675,5.034168680140283e-06,1.9334266185760496,0.5017927289009094,0.5017927289009094,0.0,124.46099853515624,105.0,14215.3916015625,-0.0,1424.5670166015625,1.0,283.1499938964844,286.5707702636719,292.0632019042969,293.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,19532.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511939525604248,1.0,0.0,0.0,0.9879798889160156,0.9879846572875975,6.513128880669683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.83251953125,0.0,64.67707824707031,1895.4371337890625,0.0,691.5922241210938,0.3215905129909515,1.0,0.0,3.0,1.0,0.0
12422580,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182286381721497,0.2071753740310669,0.1894544661045074,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868395090103149,0.399822324514389,0.3811125457286834,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385284066200256,0.401702344417572,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022220134735107,0.2924244105815887,0.2799621522426605,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.679606020450592,0.176235556602478,0.8077345490455627,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,288.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811016023159027,1.0,1.0,0.0,1.0,-2.4729766845703125,2.472971677780152,4.919391813018592e-06,1.911275148391724,0.4802918136119842,0.4802918136119842,0.0,119.60746002197266,108.0,13367.53125,-0.0,1367.5125732421875,1.0,283.1499938964844,286.6319885253906,291.99884033203125,293.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,19414.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337181091308594,1.0,0.0,0.0,0.9124435186386108,0.9124481081962584,5.555273219215453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.68798828125,0.0,56.17040252685547,1895.4371337890625,0.0,621.9436645507812,0.3096418976783752,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182286381721497,0.2071753740310669,0.1894544661045074,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868395090103149,0.399822324514389,0.3811125457286834,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385284066200256,0.401702344417572,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022220134735107,0.2924244105815887,0.2799621522426605,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.679606020450592,0.176235556602478,0.8077345490455627,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,288.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811016023159027,1.0,1.0,0.0,1.0,-2.4729766845703125,2.472971677780152,4.919391813018592e-06,1.911275148391724,0.4802918136119842,0.4802918136119842,0.0,119.60746002197266,108.0,13367.53125,-0.0,1367.5125732421875,1.0,283.1499938964844,286.6319885253906,291.99884033203125,293.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,19414.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337181091308594,1.0,0.0,0.0,0.9124435186386108,0.9124481081962584,5.555273219215453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.68798828125,0.0,56.17040252685547,1895.4371337890625,0.0,621.9436645507812,0.3096418976783752,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36590576171875,0.7190336585044861,0.2063355594873428,0.1886544972658157,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36688232421875,0.8882429599761963,0.3986026048660278,0.3799192607402801,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671875,0.9990000128746032,0.6386875510215759,0.398599773645401,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.8033662438392639,0.2914083003997803,0.278958648443222,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3655700683594,0.6803241968154907,0.1754314452409744,0.8038829565048218,287.36676025390625,288.9800109863281,290.8999938964844,289.05584716796875,288.90167236328125,297.0477905273437,287.36920166015625,1.0,0.4787032604217529,1.0,1.0,0.0,1.0,-2.461011409759521,2.4610064029693604,4.871683813689742e-06,1.9018933773040767,0.4693154394626617,0.4693154394626617,0.0,117.99403381347656,108.0,12951.6123046875,-0.0,1345.813232421875,1.0,283.1499938964844,286.6630249023437,291.9675598144531,292.95489501953125,293.1499938964844,293.1499938964844,283.1499938964844,19354.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524831235408783,1.0,0.0,0.0,0.8757607936859131,0.8757652044296265,5.1175774729017576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.74462890625,0.0,52.35292434692383,1895.4371337890625,0.0,589.2686157226562,0.3040378391742706,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3916015625,0.7190359234809875,0.2054946422576904,0.187878131866455,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.392578125,0.8885613679885864,0.3973812162876129,0.3787480592727661,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.9990000128746032,0.6387864351272583,0.3969555199146271,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.8035311698913574,0.2903863787651062,0.2779746055603027,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.6802051067352295,0.1746307462453842,0.8001725077629089,287.3924865722656,289.02545166015625,290.86334228515625,289.0259094238281,288.8650207519531,297.04931640625,287.3950500488281,1.0,0.4768196046352386,1.0,1.0,0.0,1.0,-2.4510533809661865,2.4510486125946045,4.832298145629466e-06,1.894156813621521,0.4582287073135376,0.4582287073135376,0.0,117.02745819091795,111.0,12543.0595703125,-0.0,1329.4654541015625,1.0,283.1499938964844,286.6956787109375,291.936767578125,292.899169921875,293.1499938964844,293.1499938964844,283.1499938964844,19294.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158722400665283,1.0,0.0,0.0,0.8399767875671387,0.8399811387062073,4.7079083742573864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.4990234375,0.0,48.81378173828125,1895.4371337890625,0.0,558.0883178710938,0.2986884415149688,1.0,0.0,3.0,1.0,0.0
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175222635269165,0.2038028985261917,0.1863573789596557,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871645927429199,0.394932746887207,0.3764412701129913,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384503245353699,0.3963541090488434,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.80201655626297,0.2883206605911255,0.2760282158851623,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783849596977234,0.1730264276266098,0.7929524183273315,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,288.79168701171875,297.05029296875,287.4491882324219,1.0,0.474310964345932,1.0,1.0,0.0,1.0,-2.434715986251831,2.434711217880249,4.76805871585384e-06,1.881475567817688,0.435711920261383,0.435711920261383,0.0,116.26303100585938,114.0,11743.9609375,-0.0,1306.3046875,1.0,283.1499938964844,286.7630615234375,291.8747863769531,292.7846374511719,293.1499938964844,293.1499938964844,283.1499938964844,19176.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975557923316955,1.0,0.0,0.0,0.7712439298629761,0.7712481617927551,3.9689620479066434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.467041015625,0.0,42.503902435302734,1895.4371337890625,0.0,499.4816589355469,0.2887278795242309,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175222635269165,0.2038028985261917,0.1863573789596557,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871645927429199,0.394932746887207,0.3764412701129913,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384503245353699,0.3963541090488434,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.80201655626297,0.2883206605911255,0.2760282158851623,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783849596977234,0.1730264276266098,0.7929524183273315,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,288.79168701171875,297.05029296875,287.4491882324219,1.0,0.474310964345932,1.0,1.0,0.0,1.0,-2.434715986251831,2.434711217880249,4.76805871585384e-06,1.881475567817688,0.435711920261383,0.435711920261383,0.0,116.26303100585938,114.0,11743.9609375,-0.0,1306.3046875,1.0,283.1499938964844,286.7630615234375,291.8747863769531,292.7846374511719,293.1499938964844,293.1499938964844,283.1499938964844,19176.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975557923316955,1.0,0.0,0.0,0.7712439298629761,0.7712481617927551,3.9689620479066434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.467041015625,0.0,42.503902435302734,1895.4371337890625,0.0,499.4816589355469,0.2887278795242309,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144281268119812,0.2020910680294037,0.1848595291376114,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837332725524902,0.3924715220928192,0.3741650879383087,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372005343437195,0.3984476327896118,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986392378807068,0.2862195968627929,0.274091362953186,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749721765518188,0.1714043319225311,0.785866379737854,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,288.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730556011199951,1.0,1.0,0.0,1.0,-2.4218544960021973,2.4218499660491943,4.71782641398022e-06,1.8715065717697144,0.4127360880374908,0.4127360880374908,0.0,116.66383361816406,117.0,10969.171875,-0.0,1292.3963623046875,1.0,283.1499938964844,286.8316650390625,291.806396484375,292.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,19067.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770849049091339,1.0,0.0,0.0,0.7064875960350037,0.7064916491508484,3.3304470292705446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.45556640625,0.0,37.11150360107422,1895.4371337890625,0.0,441.4005126953125,0.2796947956085205,1.0,0.0,3.0,1.0,0.0
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144281268119812,0.2020910680294037,0.1848595291376114,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837332725524902,0.3924715220928192,0.3741650879383087,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372005343437195,0.3984476327896118,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986392378807068,0.2862195968627929,0.274091362953186,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749721765518188,0.1714043319225311,0.785866379737854,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,288.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730556011199951,1.0,1.0,0.0,1.0,-2.4218544960021973,2.4218499660491943,4.71782641398022e-06,1.8715065717697144,0.4127360880374908,0.4127360880374908,0.0,116.66383361816406,117.0,10969.171875,-0.0,1292.3963623046875,1.0,283.1499938964844,286.8316650390625,291.806396484375,292.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,19067.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770849049091339,1.0,0.0,0.0,0.7064875960350037,0.7064916491508484,3.3304470292705446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.45556640625,0.0,37.11150360107422,1895.4371337890625,0.0,441.4005126953125,0.2796947956085205,1.0,0.0,3.0,1.0,0.0
12423060,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101392149925232,0.2003517597913742,0.183365985751152,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789482712745667,0.3899884223937988,0.3718991875648498,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.635023295879364,0.4023959636688232,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939960360527039,0.2840751707553863,0.2721442580223083,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704944372177124,0.1697525978088379,0.778795599937439,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,288.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726554453372955,1.0,1.0,0.0,1.0,-2.411246061325073,2.4112415313720703,4.676625394495204e-06,1.8632971048355105,0.389293909072876,0.389293909072876,0.0,117.87357330322266,105.0,10219.216796875,-0.0,1284.626953125,1.0,283.1499938964844,286.9001770019531,291.7393798828125,292.5333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18971.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544047117233276,1.0,0.0,0.0,0.6457732915878296,0.6457772850990295,2.782618402363824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.679443359375,0.0,32.50212860107422,1895.4371337890625,0.0,385.0024719238281,0.2714769840240478,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101392149925232,0.2003517597913742,0.183365985751152,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789482712745667,0.3899884223937988,0.3718991875648498,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.635023295879364,0.4023959636688232,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939960360527039,0.2840751707553863,0.2721442580223083,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704944372177124,0.1697525978088379,0.778795599937439,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,288.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726554453372955,1.0,1.0,0.0,1.0,-2.411246061325073,2.4112415313720703,4.676625394495204e-06,1.8632971048355105,0.389293909072876,0.389293909072876,0.0,117.87357330322266,105.0,10219.216796875,-0.0,1284.626953125,1.0,283.1499938964844,286.9001770019531,291.7393798828125,292.5333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18971.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544047117233276,1.0,0.0,0.0,0.6457732915878296,0.6457772850990295,2.782618402363824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.679443359375,0.0,32.50212860107422,1895.4371337890625,0.0,385.0024719238281,0.2714769840240478,1.0,0.0,3.0,1.0,0.0
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108399271965027,0.1985600143671035,0.1817033290863037,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805655241012573,0.3874478340148926,0.3694553673267364,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329431533813477,0.3975973129272461,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951115965843201,0.2818559110164642,0.2700008749961853,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709081530570984,0.1680439710617065,0.7708615064620972,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,288.5717163085937,297.0360412597656,287.6104431152344,1.0,0.467482179403305,1.0,1.0,0.0,1.0,-2.388457059860229,2.3884525299072266,4.589089712681016e-06,1.8458443880081177,0.3652870655059814,0.3652870655059814,0.0,115.27639770507812,108.0,9476.5341796875,-0.0,1246.9483642578125,1.0,283.1499938964844,286.96533203125,291.6776428222656,292.41424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18873.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303655624389648,1.0,0.0,0.0,0.5886370539665222,0.5886409282684326,2.3120046321878372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.444580078125,0.0,28.503156661987305,1895.4371337890625,0.0,332.8538513183594,0.2640561163425445,1.0,0.0,3.0,1.0,0.0
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108399271965027,0.1985600143671035,0.1817033290863037,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805655241012573,0.3874478340148926,0.3694553673267364,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.9990000128746032,0.6329431533813477,0.3975973129272461,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951115965843201,0.2818559110164642,0.2700008749961853,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709081530570984,0.1680439710617065,0.7708615064620972,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,288.5717163085937,297.0360412597656,287.6104431152344,1.0,0.467482179403305,1.0,1.0,0.0,1.0,-2.388457059860229,2.3884525299072266,4.589089712681016e-06,1.8458443880081177,0.3652870655059814,0.3652870655059814,0.0,115.27639770507812,108.0,9476.5341796875,-0.0,1246.9483642578125,1.0,283.1499938964844,286.96533203125,291.6776428222656,292.41424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18873.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303655624389648,1.0,0.0,0.0,0.5886370539665222,0.5886409282684326,2.3120046321878372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.444580078125,0.0,28.503156661987305,1895.4371337890625,0.0,332.8538513183594,0.2640561163425445,1.0,0.0,3.0,1.0,0.0
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.710537314414978,0.1976597905158996,0.1808770447969436,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6319580078125,0.8805634379386902,0.3861660659313202,0.3682326078414917,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,0.6323411464691162,0.3962841928005218,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6315612792969,0.7949240207672119,0.2807311415672302,0.2689242959022522,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.630615234375,0.6704793572425842,0.1671863943338394,0.7669177055358887,287.6318664550781,289.4346618652344,290.5333251953125,288.7706298828125,288.5350646972656,297.0352478027344,287.6343688964844,1.0,0.4658514261245727,1.0,1.0,0.0,1.0,-2.37837815284729,2.378373384475708,4.550304311123909e-06,1.837937951087952,0.3530493676662445,0.3530493676662445,0.0,114.44358825683594,108.0,9117.029296875,-0.0,1231.7730712890625,1.0,283.1499938964844,286.99639892578125,291.6485595703125,292.35693359375,293.1499938964844,293.1499938964844,283.1499938964844,18823.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4180463850498199,1.0,0.0,0.0,0.5613287091255188,0.5613325238227844,2.1024609608844013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.5517578125,0.0,26.69757843017578,1895.4371337890625,0.0,308.64776611328125,0.260660707950592,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576232910156,0.7095404863357544,0.1967564970254898,0.180066779255867,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587219238281,0.8796985149383545,0.3848804235458374,0.3670239746570587,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591186523437,0.9990000128746032,0.6316566467285156,0.3961257338523865,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6582946777344,0.7939504981040955,0.2795979976654053,0.2678588628768921,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571960449219,0.6693894863128662,0.1663268655538559,0.7630618810653687,287.6586303710937,289.4801330566406,290.4966735839844,288.744140625,288.4984130859375,297.0342712402344,287.66143798828125,1.0,0.4645904898643493,1.0,1.0,0.0,1.0,-2.369848728179932,2.3698441982269287,4.517744400800439e-06,1.8313173055648804,0.3407171368598938,0.3407171368598938,0.0,114.1135711669922,111.0,8784.6826171875,-0.0,1220.5286865234375,1.0,283.1499938964844,287.0317687988281,291.6206970214844,292.30157470703125,293.1499938964844,293.1499938964844,283.1499938964844,18772.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056238830089569,1.0,0.0,0.0,0.5349879264831543,0.5349916815757751,1.9097713632731945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2962.12451171875,0.0,25.0167293548584,1895.4371337890625,0.0,285.6692199707031,0.2574774622917175,1.0,0.0,3.0,1.0,0.0
12423420,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025451660156,0.7070452570915222,0.1953080743551254,0.1787873953580856,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70367431640625,0.8772571086883545,0.3828234076499939,0.3651094734668731,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040710449219,0.9990000128746032,0.6302322149276733,0.3972966372966766,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.7914181351661682,0.2777712047100067,0.2661618888378143,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.666830837726593,0.1649461984634399,0.7569738030433655,287.7035522460937,289.5528869628906,290.43798828125,288.7026672363281,288.43975830078125,297.03173828125,287.7064514160156,1.0,0.4632461369037628,1.0,1.0,0.0,1.0,-2.3580639362335205,2.3580594062805176,4.472972705116263e-06,1.822177529335022,0.3207664489746094,0.3207664489746094,0.0,114.19984436035156,111.0,8266.625,-0.0,1207.28466796875,1.0,283.1499938964844,287.0953369140625,291.57965087890625,292.2190246582031,293.1499938964844,293.1499938964844,283.1499938964844,18693.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3859085440635681,1.0,0.0,0.0,0.4948922395706177,0.4949100911617279,1.6342358577503546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2781.293701171875,0.0,22.569793701171875,1895.4371337890625,0.0,251.5915985107422,0.2528139948844909,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137756347656,0.7062805891036987,0.1949445754289627,0.1784699708223343,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.8764826655387878,0.3823083937168121,0.3646339774131775,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.9990000128746032,0.6297996044158936,0.3978142142295837,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.790632426738739,0.277311235666275,0.2657383382320404,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133483886719,0.666064977645874,0.1645993292331695,0.7554621696472168,287.7148132324219,289.5710754394531,290.42333984375,288.6925048828125,288.4250793457031,297.0308837890625,287.7177124023437,1.0,0.4630164504051208,1.0,1.0,0.0,1.0,-2.355407953262329,2.355403423309326,4.462917331693461e-06,1.8201191425323489,0.315733253955841,0.315733253955841,0.0,114.31867980957033,99.0,8139.53125,-0.0,1204.7137451171875,1.0,283.1499938964844,287.1112670898437,291.5700378417969,292.19940185546875,293.1499938964844,293.1499938964844,283.1499938964844,18672.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381054550409317,1.0,0.0,0.0,0.4852264523506164,0.4855027496814728,1.5710224232634573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2737.808837890625,0.0,22.00995826721192,1895.4371337890625,0.0,243.56407165527344,0.2517325282096863,1.0,0.0,3.0,1.0,0.0
12423540,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7501220703125,0.7068185210227966,0.1937093883752823,0.1773211061954498,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7511901855469,0.8776726722717285,0.3805646896362304,0.3629521429538727,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7515563964844,0.9990000128746032,0.6284939646720886,0.3943982124328613,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7507629394531,0.7914218306541443,0.2757453322410583,0.2642236649990082,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.74969482421875,0.6663709878921509,0.1634176671504974,0.7499642372131348,287.7510681152344,289.6319885253906,290.37420654296875,288.658935546875,288.3759765625,297.0283508300781,287.7537536621094,1.0,0.4593375623226166,1.0,1.0,0.0,1.0,-2.339491844177246,2.339487314224243,4.403188540891279e-06,1.807939410209656,0.2987188696861267,0.2987188696861267,0.0,112.50506591796876,99.0,7706.884765625,-0.0,1179.3299560546875,1.0,283.1499938964844,287.163818359375,291.5397033691406,292.137451171875,293.1499938964844,293.1499938964844,283.1499938964844,18547.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36516273021698,1.0,0.0,0.0,0.4532050788402557,0.4651601314544678,1.3705125923024752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.916748046875,0.0,20.665985107421875,1895.4371337890625,0.0,218.01988220214844,0.2486269474029541,1.0,0.0,3.0,1.0,0.0
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.7078821063041687,0.0,0.1767308413982391,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.8792415261268616,0.0,0.3620967864990234,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.9990000128746032,0.0,0.3914054334163666,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.7926927208900452,0.0,0.2634474039077759,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.6672607064247131,0.0,0.7471290230751038,287.768310546875,294.1499938964844,290.3500061035156,288.6427307128906,288.3517761230469,297.0279235839844,287.7709045410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.3298239707946777,2.329819679260254,4.366994744486874e-06,1.8004748821258545,0.0,0.0,0.0,111.05577850341795,60.0,7492.7119140625,-0.0,1162.681640625,0.0,283.1499938964844,287.1892395019531,291.5258178710937,292.1086120605469,293.1499938964844,293.1499938964844,278.1499938964844,18458.095703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4376927018165588,0.4634097814559936,1.2782978231484776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.38888359069824,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,0.0007060127099975,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446655273437,0.3725875318050384,0.0,0.0007434668950736,297.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448791503906,0.3725875318050384,0.0,0.0005491221672855,297.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439025878906,0.0,0.0,0.0007434663712047,297.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84210205078125,0.0,0.0,0.0035266829654574,287.8578796386719,294.1499938964844,290.3078918457031,288.61529541015625,288.344482421875,296.6229858398437,286.901611328125,0.0,0.0,0.7724116444587708,0.7724116444587708,0.2275883555412292,1.0,-0.0075236381962895,0.0075778383761644,-5.42001253052149e-05,-0.0094577902927994,0.0,0.0,0.0,-0.0395651087164878,60.0,1107.7110595703125,-0.0,-3.859648586512776e-06,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,7.56699591875076e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.941633046012476e-17,6.57874145043511e-17,2.6804824605362363e-22,5.157829458674046e-13,5.157816990349062e-13,1.2667839913355331e-18,0.0,0.0,-0.0,0.0,0.0,1.015348100009763e-28,8.554351647092381e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416442871094,0.0,0.0,0.0007218041573651,297.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437805175781,0.0,0.0,0.0008652877877466,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84405517578125,0.0,0.0,0.0005419719964265,297.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.0,0.0010414173593744,297.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414001464844,0.0,0.0,0.0031124728266149,287.8558654785156,294.1499938964844,290.2754821777344,288.5949401855469,288.3414611816406,296.17779541015625,286.5099792480469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074777505360543,0.0072746961377561,0.0002030546165769,-0.0096709737554192,0.0,0.0,0.0,-0.0397631637752056,60.0,534.8582153320312,-0.0,-3.877099061355693e-06,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.7674943156162e-33,6.421493478407869e-33,6.5013848958533e-36,-6.061138641522096e-18,-6.0567765045617984e-18,-4.362044064038193e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406677246094,0.0,0.0,0.0001126298011513,297.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422241210937,0.0,0.0,0.000137512004585,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0001201295890496,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84228515625,0.0,0.0,0.0001269020431209,297.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8405456542969,0.0,0.0,0.0005480658146552,287.8539733886719,294.1499938964844,290.2373962402344,288.57177734375,288.3265686035156,295.524658203125,286.3217468261719,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012618892360478,0.0025297363754361,-0.001267847022973,-0.0128931105136871,0.0,0.0,0.0,-0.0082607772201299,60.0,229.1383209228516,-0.0,-1.07301865170939e-07,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0052253915569074e-20,-1.6256915005041372e-20,-3.795338506630922e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401794433594,0.0,0.0,9.458269778406247e-05,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416748046875,0.0,0.0,0.0001000766205834,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414001464844,0.0,0.0,7.438378088409081e-05,297.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417663574219,0.0,0.0,9.98090981738642e-05,297.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8400573730469,0.0,0.0,0.0004720942233689,287.8531494140625,294.1499938964844,290.1987609863281,288.549072265625,288.3255310058594,294.8891906738281,286.2572326660156,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010093991877511,0.0006565258372575,0.0003528733795974,-0.0146624157205224,0.0,0.0,0.0,-0.0077038742601871,60.0,95.91751861572266,-0.0,-6.945629138499498e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.282926275241815e-21,-3.2249358800161297e-21,-3.057990395225685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8396301269531,0.0,0.0,9.411505016032606e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84112548828125,0.0,0.0,9.91130727925338e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408508300781,0.0,0.0,7.320957229239866e-05,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412170410156,0.0,0.0,9.910990775097162e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395080566406,0.0,0.0,0.0004701205762103,287.8522644042969,294.1499938964844,290.15966796875,288.5268249511719,288.32421875,294.32391357421875,286.2451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028822580352,2.9422583480709363e-08,0.0010028528049588,-0.0153068276122212,0.0,0.0,0.0,-0.0078888135030865,60.0,39.71274185180664,-0.0,-6.858698498035666e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.400879484093749e-21,-3.2013448747386377e-21,-3.19953440740672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,9.410945494892076e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84051513671875,0.0,0.0,9.910223889164628e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8402404785156,0.0,0.0,7.319672295125201e-05,297.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406066894531,0.0,0.0,9.91018459899351e-05,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,0.0004700964491348,287.8512878417969,294.1499938964844,290.1200866699219,288.5049743652344,288.32257080078125,293.82183837890625,286.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029023978859,6.2033964631780245e-09,0.0010028962278738,-0.0153041165322065,0.0,0.0,0.0,-0.0078880982473492,60.0,18.51295280456543,-0.0,-6.8576738954107e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402155797929524e-21,-3.201088602229524e-21,-3.201067397648392e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
