time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424020,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376159667969,0.0,0.0,9.41111720749177e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.839111328125,0.0,0.0,9.910399239743128e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,7.319795258808881e-05,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83917236328125,0.0,0.0,9.910362859955058e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374938964844,0.0,0.0,0.0004701050638686,287.8490600585937,294.1499938964844,290.0397033691406,288.46240234375,288.3182678222656,292.97723388671875,286.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.414886951446533,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402170338213729e-21,-3.2010851691068645e-21,-3.2010851691068645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376159667969,0.0,0.0,9.41111720749177e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.839111328125,0.0,0.0,9.910399239743128e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,7.319795258808881e-05,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83917236328125,0.0,0.0,9.910362859955058e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374938964844,0.0,0.0,0.0004701050638686,287.8490600585937,294.1499938964844,290.0397033691406,288.46240234375,288.3182678222656,292.97723388671875,286.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.414886951446533,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.402170338213729e-21,-3.2010851691068645e-21,-3.2010851691068645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,9.411646897206084e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374328613281,0.0,0.0,9.910956578096376e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.837158203125,0.0,0.0,7.320207078009844e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375244140625,0.0,0.0,9.910920925904064e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358459472656,0.0,0.0,0.0004701315192505,287.8465270996094,294.1499938964844,289.9578552246094,288.4212341308594,288.3125915527344,292.3045959472656,286.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.7523722648620605,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,9.411646897206084e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374328613281,0.0,0.0,9.910956578096376e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.837158203125,0.0,0.0,7.320207078009844e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375244140625,0.0,0.0,9.910920925904064e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358459472656,0.0,0.0,0.0004701315192505,287.8465270996094,294.1499938964844,289.9578552246094,288.4212341308594,288.3125915527344,292.3045959472656,286.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.7523722648620605,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341064453125,0.0,0.0,9.412412327947096e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355407714844,0.0,0.0,9.911761299008504e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83526611328125,0.0,0.0,7.320801523746923e-05,297.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,9.911726374411955e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,0.0004701697616837,287.8436584472656,294.1499938964844,289.8747863769531,288.3812866210937,288.3055419921875,291.76446533203125,286.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.197668075561523,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341064453125,0.0,0.0,9.412412327947096e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355407714844,0.0,0.0,9.911761299008504e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83526611328125,0.0,0.0,7.320801523746923e-05,297.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,9.911726374411955e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,0.0004701697616837,287.8436584472656,294.1499938964844,289.8747863769531,288.3812866210937,288.3055419921875,291.76446533203125,286.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.197668075561523,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83203125,0.0,0.0,9.41328689805232e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334350585937,0.0,0.0,9.91268243524246e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331604003906,0.0,0.0,7.321481098188087e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335266113281,0.0,0.0,9.912647510645912e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318786621094,0.0,0.0,0.0004702134465333,287.84051513671875,294.1499938964844,289.7907409667969,288.3423767089844,288.2971496582031,291.3267822265625,286.46343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.952682018280029,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83203125,0.0,0.0,9.41328689805232e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334350585937,0.0,0.0,9.91268243524246e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331604003906,0.0,0.0,7.321481098188087e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335266113281,0.0,0.0,9.912647510645912e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318786621094,0.0,0.0,0.0004702134465333,287.84051513671875,294.1499938964844,289.7907409667969,288.3423767089844,288.2971496582031,291.3267822265625,286.46343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.952682018280029,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309020996094,0.0,0.0,9.413720545126124e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323059082031,0.0,0.0,9.913138637784868e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83203125,0.0,0.0,7.321817975025624e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323974609375,0.0,0.0,9.91310371318832e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307800292969,0.0,0.0,0.0004702350997831,287.8388366699219,294.1499938964844,289.7484436035156,288.3232727050781,288.2924499511719,291.138916015625,286.485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919141739606,0.0,0.0,0.0,-0.0079047093167901,60.0,7.770109176635742,-0.0,-6.861584012085586e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,9.41410835366696e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311462402344,0.0,0.0,9.913546819007024e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83087158203125,0.0,0.0,7.322119927266613e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312072753906,0.0,0.0,9.913512622006238e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,0.0004702544538304,287.83709716796875,294.1499938964844,289.7059631347656,288.3043518066406,288.2873840332031,290.9684753417969,286.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.576991558074951,-0.0,-6.862135393248536e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275756835937,0.0,0.0,9.41453909035772e-05,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289489746094,0.0,0.0,9.914000111166388e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287048339844,0.0,0.0,7.322454621316865e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290405273437,0.0,0.0,9.9139659141656e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82745361328125,0.0,0.0,0.0004702759615611,287.8339233398437,294.1499938964844,289.6309509277344,288.27154541015625,288.2777099609375,290.7044677734375,286.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.233195304870605,-0.0,-6.862737933488462e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8272705078125,0.0,0.0,9.414561645826323e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8286437988281,0.0,0.0,9.914023394230752e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283996582031,0.0,0.0,7.322472083615139e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287353515625,0.0,0.0,9.913989924825728e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,0.0004702770966105,287.8334655761719,294.1499938964844,289.6206970214844,288.26708984375,288.2763061523437,290.671630859375,286.5469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470064676745104e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.186690807342529,-0.0,-6.862767065740627e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246154785156,0.0,0.0,9.414259693585336e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,9.913704707287252e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82574462890625,0.0,0.0,7.32223634258844e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260803222656,0.0,0.0,9.913671237882228e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82452392578125,0.0,0.0,0.0004702619917225,287.82958984375,294.1499938964844,289.5351867675781,288.2304382324219,288.2638854980469,290.4228820800781,286.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.806483745574951,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246154785156,0.0,0.0,9.414259693585336e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,9.913704707287252e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82574462890625,0.0,0.0,7.32223634258844e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260803222656,0.0,0.0,9.913671237882228e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82452392578125,0.0,0.0,0.0004702619917225,287.82958984375,294.1499938964844,289.5351867675781,288.2304382324219,288.2638854980469,290.4228820800781,286.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.806483745574951,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82183837890625,0.0,0.0,9.412808140041308e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231811523437,0.0,0.0,9.912176028592512e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82293701171875,0.0,0.0,7.321107113966718e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232727050781,0.0,0.0,9.912143286783248e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217163085937,0.0,0.0,0.0004701894940808,287.8255310058594,294.1499938964844,289.4496765136719,288.1942443847656,288.25018310546875,290.2115478515625,286.6187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.442089080810547,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82183837890625,0.0,0.0,9.412808140041308e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231811523437,0.0,0.0,9.912176028592512e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82293701171875,0.0,0.0,7.321107113966718e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232727050781,0.0,0.0,9.912143286783248e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217163085937,0.0,0.0,0.0004701894940808,287.8255310058594,294.1499938964844,289.4496765136719,288.1942443847656,288.25018310546875,290.2115478515625,286.6187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.442089080810547,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81890869140625,0.0,0.0,9.409842459717764e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202209472656,0.0,0.0,9.909052459988744e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,7.318799907807261e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203125,0.0,0.0,9.90901971817948e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,0.0004700413555838,287.8212585449219,294.1499938964844,289.3644104003906,288.1583557128906,288.2351989746094,290.029541015625,286.6509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.094714641571045,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81890869140625,0.0,0.0,9.409842459717764e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202209472656,0.0,0.0,9.909052459988744e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,7.318799907807261e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203125,0.0,0.0,9.90901971817948e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,0.0004700413555838,287.8212585449219,294.1499938964844,289.3644104003906,288.1583557128906,288.2351989746094,290.029541015625,286.6509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.094714641571045,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173828125,0.0,0.0,9.40769532462582e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186950683594,0.0,0.0,9.906791092362256e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184509277344,0.0,0.0,7.317129347939044e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187561035156,0.0,0.0,9.906759078148752e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172607421875,0.0,0.0,0.0004699340788647,287.819091796875,294.1499938964844,289.3219299316406,288.1405334472656,288.22723388671875,289.94757080078125,286.6662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.927445411682129,-0.0,-6.852663858580854e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158264160156,0.0,0.0,9.405065065948293e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.817138671875,0.0,0.0,9.904021862894297e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81689453125,0.0,0.0,7.315084076253697e-05,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,9.903989848680794e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157043457031,0.0,0.0,0.0004698027332779,287.8168640136719,294.1499938964844,289.2796325683594,288.1227111816406,288.2189636230469,289.8707275390625,286.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.764380931854248,-0.0,-6.848820532923129e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,9.398283145856112e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139343261719,0.0,0.0,9.896879055304451e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136901855469,0.0,0.0,7.309809006983414e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139953613281,0.0,0.0,9.896847768686712e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125,0.0,0.0,0.0004694639355875,287.8122863769531,294.1499938964844,289.195556640625,288.087158203125,288.2015380859375,289.73016357421875,286.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.450534820556641,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,9.398283145856112e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139343261719,0.0,0.0,9.896879055304451e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136901855469,0.0,0.0,7.309809006983414e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139953613281,0.0,0.0,9.896847768686712e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125,0.0,0.0,0.0004694639355875,287.8122863769531,294.1499938964844,289.195556640625,288.087158203125,288.2015380859375,289.73016357421875,286.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.450534820556641,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092956542969,0.0,0.0,9.389426850248128e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81060791015625,0.0,0.0,9.887552732834592e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81036376953125,0.0,0.0,7.302920130314305e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,9.887521446216851e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092041015625,0.0,0.0,0.0004690215573646,287.8075561523437,294.1499938964844,289.11248779296875,288.0516052246094,288.1829528808594,289.6043395996094,286.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.152523517608643,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092956542969,0.0,0.0,9.389426850248128e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81060791015625,0.0,0.0,9.887552732834592e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81036376953125,0.0,0.0,7.302920130314305e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,9.887521446216851e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092041015625,0.0,0.0,0.0004690215573646,287.8075561523437,294.1499938964844,289.11248779296875,288.0516052246094,288.1829528808594,289.6043395996094,286.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.152523517608643,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,9.378559479955584e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,9.876108379103243e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069152832031,0.0,0.0,7.294466922758147e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,9.876077092485502e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057861328125,0.0,0.0,0.0004684786836151,287.802734375,294.1499938964844,289.0306396484375,288.0159606933594,288.16326904296875,289.4903869628906,286.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.869486808776856,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,9.378559479955584e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,9.876108379103243e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069152832031,0.0,0.0,7.294466922758147e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,9.876077092485502e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057861328125,0.0,0.0,0.0004684786836151,287.802734375,294.1499938964844,289.0306396484375,288.0159606933594,288.16326904296875,289.4903869628906,286.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.869486808776856,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023681640625,0.0,0.0,9.365863661514597e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036193847656,0.0,0.0,9.86273880698718e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80340576171875,0.0,0.0,7.284591993084177e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037109375,0.0,0.0,9.862708247965202e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022766113281,0.0,0.0,0.0004678445111494,287.7977600097656,294.1499938964844,288.95025634765625,287.9800720214844,288.1425170898437,289.3861999511719,286.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076080001890659,60.0,4.600610733032227,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023681640625,0.0,0.0,9.365863661514597e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036193847656,0.0,0.0,9.86273880698718e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80340576171875,0.0,0.0,7.284591993084177e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037109375,0.0,0.0,9.862708247965202e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022766113281,0.0,0.0,0.0004678445111494,287.7977600097656,294.1499938964844,288.95025634765625,287.9800720214844,288.1425170898437,289.3861999511719,286.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076080001890659,60.0,4.600610733032227,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,9.35891512199305e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80181884765625,0.0,0.0,9.855420648818836e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016052246094,0.0,0.0,7.279187411768362e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,9.855390817392616e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80047607421875,0.0,0.0,0.0004674973897635,287.7952575683594,294.1499938964844,288.91070556640625,287.9620361328125,288.1317443847656,289.33721923828125,286.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.4711995124816895,-0.0,-6.781655059739934e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987670898437,0.0,0.0,9.351618064101784e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000183105469,0.0,0.0,9.847736509982497e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,7.273511437233537e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000793457031,0.0,0.0,9.847706678556278e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,0.0004671328933909,287.792724609375,294.1499938964844,288.8716125488281,287.9439392089844,288.1207580566406,289.29010009765625,286.8040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.344985961914063,-0.0,-6.771072236233523e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952575683594,0.0,0.0,9.336796210845932e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964782714844,0.0,0.0,9.83212812570855e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962341308594,0.0,0.0,7.261983409989625e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965393066406,0.0,0.0,9.832098294282332e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951354980469,0.0,0.0,0.0004663925210479,287.78778076171875,294.1499938964844,288.79791259765625,287.90887451171875,288.0989685058594,289.2043762207031,286.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.111230373382568,-0.0,-6.749602476929796e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79510498046875,0.0,0.0,9.33615883695893e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,9.831457282416524e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79608154296875,0.0,0.0,7.2614879172761e-05,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79638671875,0.0,0.0,9.831427450990304e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79498291015625,0.0,0.0,0.0004663606814574,287.78759765625,294.1499938964844,288.7948913574219,287.90740966796875,288.0980224609375,289.200927734375,286.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.10172700881958,-0.0,-6.748680192458778e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913513183594,0.0,0.0,9.319849050370976e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,9.81428165687248e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,7.248801557580009e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926330566406,0.0,0.0,9.814252553042024e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912292480469,0.0,0.0,0.0004655459779314,287.7823791503906,294.1499938964844,288.7203674316406,287.87042236328125,288.0744323730469,289.11773681640625,286.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.870073080062866,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913513183594,0.0,0.0,9.319849050370976e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,9.81428165687248e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,7.248801557580009e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926330566406,0.0,0.0,9.814252553042024e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912292480469,0.0,0.0,0.0004655459779314,287.7823791503906,294.1499938964844,288.7203674316406,287.87042236328125,288.0744323730469,289.11773681640625,286.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.870073080062866,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875366210937,0.0,0.0,9.303044498665258e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,9.796585072763264e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885131835937,0.0,0.0,7.23573102732189e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,9.796556696528568e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,0.0004647065652534,287.777099609375,294.1499938964844,288.6482849121094,287.8329162597656,288.04998779296875,289.03985595703125,286.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.6491739749908447,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875366210937,0.0,0.0,9.303044498665258e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,9.796585072763264e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885131835937,0.0,0.0,7.23573102732189e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,9.796556696528568e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,0.0004647065652534,287.777099609375,294.1499938964844,288.6482849121094,287.8329162597656,288.04998779296875,289.03985595703125,286.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.6491739749908447,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836608886719,0.0,0.0,9.286071144742893e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78485107421875,0.0,0.0,9.7787102276925e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846069335937,0.0,0.0,7.222528802230954e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.784912109375,0.0,0.0,9.778682579053566e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835693359375,0.0,0.0,0.0004638586833607,287.7717590332031,294.1499938964844,288.57891845703125,287.7947998046875,288.0247802734375,288.9667358398437,286.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.438281774520874,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836608886719,0.0,0.0,9.286071144742893e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78485107421875,0.0,0.0,9.7787102276925e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846069335937,0.0,0.0,7.222528802230954e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.784912109375,0.0,0.0,9.778682579053566e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835693359375,0.0,0.0,0.0004638586833607,287.7717590332031,294.1499938964844,288.57891845703125,287.7947998046875,288.0247802734375,288.9667358398437,286.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.438281774520874,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817077636719,0.0,0.0,9.277609933633356e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,9.769800817593932e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826538085937,0.0,0.0,7.215948426164687e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829284667969,0.0,0.0,9.769773168954998e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,0.0004634360666386,287.7690734863281,294.1499938964844,288.5453186035156,287.7755126953125,288.01190185546875,288.9318542480469,286.8851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.336372375488281,-0.0,-6.664219398544446e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
