time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797241210937,0.0,0.0,9.269210568163544e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809143066406,0.0,0.0,9.76095543592237e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806701660156,0.0,0.0,7.20941461622715e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78094482421875,0.0,0.0,9.760927787283435e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796325683594,0.0,0.0,0.0004630164767149,287.7663879394531,294.1499938964844,288.5124816894531,287.75604248046875,287.99884033203125,288.8979797363281,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.236661672592163,-0.0,-6.652146566921148e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757568359375,0.0,0.0,9.25269996514544e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77691650390625,0.0,0.0,9.743568807607517e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,7.196573278633878e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,9.743541158968584e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,0.0004621917323675,287.7609558105469,294.1499938964844,288.4491882324219,287.716552734375,287.9723205566406,288.8332824707031,286.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0435791015625,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757568359375,0.0,0.0,9.25269996514544e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77691650390625,0.0,0.0,9.743568807607517e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,7.196573278633878e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,9.743541158968584e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,0.0004621917323675,287.7609558105469,294.1499938964844,288.4491882324219,287.716552734375,287.9723205566406,288.8332824707031,286.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0435791015625,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7717590332031,0.0,0.0,9.236727782990783e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728881835937,0.0,0.0,9.726748248795047e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726745605469,0.0,0.0,7.18414958100766e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77294921875,0.0,0.0,9.726721327751876e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716369628906,0.0,0.0,0.0004613938799593,287.7554931640625,294.1499938964844,288.38934326171875,287.67626953125,287.9451904296875,288.7724304199219,286.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.858405590057373,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7717590332031,0.0,0.0,9.236727782990783e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728881835937,0.0,0.0,9.726748248795047e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726745605469,0.0,0.0,7.18414958100766e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77294921875,0.0,0.0,9.726721327751876e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716369628906,0.0,0.0,0.0004613938799593,287.7554931640625,294.1499938964844,288.38934326171875,287.67626953125,287.9451904296875,288.7724304199219,286.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.858405590057373,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677001953125,0.0,0.0,9.22143954085186e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688293457031,0.0,0.0,9.710648737382144e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,7.1722584834788e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688903808594,0.0,0.0,9.710622543934733e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676086425781,0.0,0.0,0.0004606301954481,287.75,294.1499938964844,288.3331604003906,287.6351318359375,287.9175720214844,288.7152404785156,286.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.680505990982056,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677001953125,0.0,0.0,9.22143954085186e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688293457031,0.0,0.0,9.710648737382144e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,7.1722584834788e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688903808594,0.0,0.0,9.710622543934733e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676086425781,0.0,0.0,0.0004606301954481,287.75,294.1499938964844,288.3331604003906,287.6351318359375,287.9175720214844,288.7152404785156,286.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.680505990982056,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636108398437,0.0,0.0,9.206949471263216e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,9.695389599073678e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644958496094,0.0,0.0,7.16098802513443e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647705078125,0.0,0.0,9.695363405626269e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635192871094,0.0,0.0,0.0004599063831847,287.7444763183594,294.1499938964844,288.2809143066406,287.5930480957031,287.8895568847656,288.6615295410156,286.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.509272575378418,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636108398437,0.0,0.0,9.206949471263216e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,9.695389599073678e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644958496094,0.0,0.0,7.16098802513443e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647705078125,0.0,0.0,9.695363405626269e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635192871094,0.0,0.0,0.0004599063831847,287.7444763183594,294.1499938964844,288.2809143066406,287.5930480957031,287.8895568847656,288.6615295410156,286.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.509272575378418,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615661621094,0.0,0.0,9.20003149076365e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,9.688104910310358e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,7.155607454478741e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627258300781,0.0,0.0,9.688078716862948e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7614440917969,0.0,0.0,0.0004595608334057,287.7417297363281,294.1499938964844,288.2563171386719,287.5716552734375,287.8753967285156,288.63592529296875,286.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.425962209701538,-0.0,-6.55312675235109e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,9.193344158120452e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,9.68106251093559e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603759765625,0.0,0.0,7.150405872380361e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606506347656,0.0,0.0,9.68103704508394e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593994140625,0.0,0.0,0.0004592267796397,287.73895263671875,294.1499938964844,288.2327880859375,287.54998779296875,287.8611755371094,288.6111755371094,286.9575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537281105484e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412409603595,60.0,2.3440957069396973,-0.0,-6.543593400465397e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,9.18069199542515e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,9.667738777352496e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,7.140565139707178e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565002441406,0.0,0.0,9.667713311500847e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552490234375,0.0,0.0,0.0004585947608575,287.7333984375,294.1499938964844,288.1890563964844,287.505859375,287.8325500488281,288.5640563964844,286.9682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706643657142e-09,0.0009783140849322,-0.0077726822346448,0.0,0.0,0.0,-0.0064629972912371,60.0,2.184370279312134,-0.0,-6.525573326143785e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553405761719,0.0,0.0,9.18069199542515e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,9.667738777352496e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,7.140565139707178e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565002441406,0.0,0.0,9.667713311500847e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552490234375,0.0,0.0,0.0004585947608575,287.7333984375,294.1499938964844,288.1890563964844,287.505859375,287.8325500488281,288.5640563964844,286.9682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706643657142e-09,0.0009783140849322,-0.0077726822346448,0.0,0.0,0.0,-0.0064629972912371,60.0,2.184370279312134,-0.0,-6.525573326143785e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.0,0.0,9.169045370072126e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75225830078125,0.0,0.0,9.655473695602268e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520446777344,0.0,0.0,7.131505844881758e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523193359375,0.0,0.0,9.65544895734638e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,0.0004580130043905,287.72784423828125,294.1499938964844,288.1499938964844,287.4605712890625,287.8037414550781,288.52008056640625,286.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977074727416,3.183411756424448e-09,0.0009770715842023,-0.0073919743299484,0.0,0.0,0.0,-0.006390968337655,60.0,2.0295894145965576,-0.0,-6.509007732802274e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.0,0.0,9.169045370072126e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75225830078125,0.0,0.0,9.655473695602268e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520446777344,0.0,0.0,7.131505844881758e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523193359375,0.0,0.0,9.65544895734638e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,0.0004580130043905,287.72784423828125,294.1499938964844,288.1499938964844,287.4605712890625,287.8037414550781,288.52008056640625,286.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977074727416,3.183411756424448e-09,0.0009770715842023,-0.0073919743299484,0.0,0.0,0.0,-0.006390968337655,60.0,2.0295894145965576,-0.0,-6.509007732802274e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,9.16074714041315e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,9.646734542911872e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74786376953125,0.0,0.0,7.125051342882216e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74810791015625,0.0,0.0,9.646709804655984e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.0,0.0004575984494294,287.7222900390625,294.1499938964844,288.11572265625,287.4170227050781,287.7748107910156,288.4790344238281,286.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.079835719788092e-09,0.0009761856636032,-0.0071205776184797,0.0,0.0,0.0,-0.0063396198675036,60.0,1.880736947059632,-0.0,-6.49721059176045e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,9.16074714041315e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,9.646734542911872e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74786376953125,0.0,0.0,7.125051342882216e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74810791015625,0.0,0.0,9.646709804655984e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.0,0.0004575984494294,287.7222900390625,294.1499938964844,288.11572265625,287.4170227050781,287.7748107910156,288.4790344238281,286.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.079835719788092e-09,0.0009761856636032,-0.0071205776184797,0.0,0.0,0.0,-0.0063396198675036,60.0,1.880736947059632,-0.0,-6.49721059176045e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427978515625,0.0,0.0,9.157716704066844e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74383544921875,0.0,0.0,9.643543307902291e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436218261719,0.0,0.0,7.12269393261522e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,9.643518569646405e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427062988281,0.0,0.0,0.0004574470804072,287.7167053222656,294.1499938964844,288.08612060546875,287.3780822753906,287.7458801269531,288.4400329589844,286.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041904061973355e-09,0.0009758611558936,-0.0070211868733167,0.0,0.0,0.0,-0.0063208150677382,60.0,1.7416635751724243,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427978515625,0.0,0.0,9.157716704066844e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74383544921875,0.0,0.0,9.643543307902291e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436218261719,0.0,0.0,7.12269393261522e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,9.643518569646405e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427062988281,0.0,0.0,0.0004574470804072,287.7167053222656,294.1499938964844,288.08612060546875,287.3780822753906,287.7458801269531,288.4400329589844,286.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041904061973355e-09,0.0009758611558936,-0.0070211868733167,0.0,0.0,0.0,-0.0063208150677382,60.0,1.7416635751724243,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406921386719,0.0,0.0,9.158017201116309e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74169921875,0.0,0.0,9.643859812058508e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,7.122927490854636e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74176025390625,0.0,0.0,9.64383507380262e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406005859375,0.0,0.0,0.0004574620979838,287.71392822265625,294.1499938964844,288.0729675292969,287.3602294921875,287.7314147949219,288.4210510253906,287.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045568686133037e-09,0.0009758924134075,-0.0070307892747223,0.0,0.0,0.0,-0.0063226311467587,60.0,1.6762349605560305,-0.0,-6.493310422683862e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7385559082031,0.0,0.0,9.159465116681532e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,9.64538412517868e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393798828125,0.0,0.0,7.124053809093311e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396545410156,0.0,0.0,9.645360114518552e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73846435546875,0.0,0.0,0.0004575344210024,287.7111511230469,294.1499938964844,288.0609130859375,287.3434143066406,287.7169494628906,288.40234375,287.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489920154,3.063522990842671e-09,0.0009760459070093,-0.0070778345689177,0.0,0.0,0.0,-0.0063315317966043,60.0,1.6134707927703855,-0.0,-6.495353943591908e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343139648437,0.0,0.0,9.165658411802724e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353210449219,0.0,0.0,9.651905565988272e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351379394531,0.0,0.0,7.128870493033901e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353820800781,0.0,0.0,9.651881555328146e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,0.0004578437947202,287.70556640625,294.1499938964844,288.0398254394531,287.3128662109375,287.6881103515625,288.36541748046875,287.0127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140521176447919e-09,0.0009767041774466,-0.007279590703547,0.0,0.0,0.0,-0.0063697025179862,60.0,1.4955754280090332,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343139648437,0.0,0.0,9.165658411802724e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353210449219,0.0,0.0,9.651905565988272e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351379394531,0.0,0.0,7.128870493033901e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353820800781,0.0,0.0,9.651881555328146e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,0.0004578437947202,287.70556640625,294.1499938964844,288.0398254394531,287.3128662109375,287.6881103515625,288.36541748046875,287.0127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140521176447919e-09,0.0009767041774466,-0.007279590703547,0.0,0.0,0.0,-0.0063697025179862,60.0,1.4955754280090332,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73004150390625,0.0,0.0,9.176071034744382e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,9.662870434112848e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,7.136968633858487e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,9.66284715104848e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299499511719,0.0,0.0,0.0004583639383781,287.6999816894531,294.1499938964844,288.0226745605469,287.2861328125,287.659423828125,288.32891845703125,287.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101078811649e-09,0.0009778121020644,-0.0076191225089132,0.0,0.0,0.0,-0.0064339400269091,60.0,1.387472152709961,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73004150390625,0.0,0.0,9.176071034744382e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,9.662870434112848e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,7.136968633858487e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,9.66284715104848e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299499511719,0.0,0.0,0.0004583639383781,287.6999816894531,294.1499938964844,288.0226745605469,287.2861328125,287.659423828125,288.32891845703125,287.02008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101078811649e-09,0.0009778121020644,-0.0076191225089132,0.0,0.0,0.0,-0.0064339400269091,60.0,1.387472152709961,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72576904296875,0.0,0.0,9.190539276460186e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267761230469,0.0,0.0,9.678106289356948e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,7.148221629904583e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,9.67808227869682e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256774902344,0.0,0.0,0.000459086644696,287.6944274902344,294.1499938964844,288.0091857910156,287.26300048828125,287.63092041015625,288.292724609375,287.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502114498735637e-09,0.0009793521603569,-0.008091052994132,0.0,0.0,0.0,-0.0065232282504439,60.0,1.2884544134140017,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72576904296875,0.0,0.0,9.190539276460186e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267761230469,0.0,0.0,9.678106289356948e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,7.148221629904583e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,9.67808227869682e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256774902344,0.0,0.0,0.000459086644696,287.6944274902344,294.1499938964844,288.0091857910156,287.26300048828125,287.63092041015625,288.292724609375,287.0270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502114498735637e-09,0.0009793521603569,-0.008091052994132,0.0,0.0,0.0,-0.0065232282504439,60.0,1.2884544134140017,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214660644531,0.0,0.0,9.208915435010569e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7224426269531,0.0,0.0,9.697456698631868e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.0,0.0,7.162513793446124e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225036621094,0.0,0.0,9.697433415567502e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,0.0004600045795086,287.6888427734375,294.1499938964844,287.9991455078125,287.2431945800781,287.6026611328125,288.2569274902344,287.03350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679017535063167e-09,0.0009813086362555,-0.0086905686184763,0.0,0.0,0.0,-0.006636656820774,60.0,1.198013186454773,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214660644531,0.0,0.0,9.208915435010569e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7224426269531,0.0,0.0,9.697456698631868e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.0,0.0,7.162513793446124e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225036621094,0.0,0.0,9.697433415567502e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,0.0004600045795086,287.6888427734375,294.1499938964844,287.9991455078125,287.2431945800781,287.6026611328125,288.2569274902344,287.03350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679017535063167e-09,0.0009813086362555,-0.0086905686184763,0.0,0.0,0.0,-0.006636656820774,60.0,1.198013186454773,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193298339844,0.0,0.0,9.219516505254433e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72027587890625,0.0,0.0,9.70862020039931e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200927734375,0.0,0.0,7.170758908614516e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203369140625,0.0,0.0,9.708596917334944e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71923828125,0.0,0.0,0.0004605340946,287.68603515625,294.1499938964844,287.99530029296875,287.2344970703125,287.5886535644531,288.2392578125,287.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.8110221645126785e-09,0.0009824373992159,-0.0090364422649145,0.0,0.0,0.0,-0.006702097132802,60.0,1.1558589935302734,-0.0,-6.580717126780655e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171630859375,0.0,0.0,9.231022704625502e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,9.720736125018448e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,7.179708336479962e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,9.720712841954082e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170715332031,0.0,0.0,0.0004611088661476,287.6832580566406,294.1499938964844,287.99224853515625,287.2265319824219,287.57470703125,288.2218322753906,287.0395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307548070801e-09,0.0009836625540629,-0.0094118695706129,0.0,0.0,0.0,-0.0067731295712292,60.0,1.1156214475631714,-0.0,-6.597144164288693e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128295898437,0.0,0.0,9.256602788809688e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,9.74767390289344e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135925292969,0.0,0.0,7.199603714980185e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138366699219,0.0,0.0,9.747650619829074e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127380371094,0.0,0.0,0.0004623866698238,287.6776733398437,294.1499938964844,287.9883117675781,287.21270751953125,287.54705810546875,288.1880187988281,287.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.2728842686301505e-09,0.0009863866725936,-0.0102465702220797,0.0,0.0,0.0,-0.0069310618564486,60.0,1.040558695793152,-0.0,-6.633739957351281e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128295898437,0.0,0.0,9.256602788809688e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,9.74767390289344e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135925292969,0.0,0.0,7.199603714980185e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138366699219,0.0,0.0,9.747650619829074e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127380371094,0.0,0.0,0.0004623866698238,287.6776733398437,294.1499938964844,287.9883117675781,287.21270751953125,287.54705810546875,288.1880187988281,287.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.2728842686301505e-09,0.0009863866725936,-0.0102465702220797,0.0,0.0,0.0,-0.0069310618564486,60.0,1.040558695793152,-0.0,-6.633739957351281e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084655761719,0.0,0.0,9.28529552766122e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094116210937,0.0,0.0,9.777888044482096e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.709228515625,0.0,0.0,7.221919804578647e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70947265625,0.0,0.0,9.777865489013492e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084045410156,0.0,0.0,0.0004638199170585,287.6720886230469,294.1499938964844,287.9870300292969,287.2015380859375,287.519775390625,288.1560974121094,287.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.630233085833879e-09,0.0009894423419609,-0.0111828316003084,0.0,0.0,0.0,-0.0071082147769629,60.0,0.9724469184875488,-0.0,-6.674909514003957e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084655761719,0.0,0.0,9.28529552766122e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094116210937,0.0,0.0,9.777888044482096e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.709228515625,0.0,0.0,7.221919804578647e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70947265625,0.0,0.0,9.777865489013492e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084045410156,0.0,0.0,0.0004638199170585,287.6720886230469,294.1499938964844,287.9870300292969,287.2015380859375,287.519775390625,288.1560974121094,287.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.630233085833879e-09,0.0009894423419609,-0.0111828316003084,0.0,0.0,0.0,-0.0071082147769629,60.0,0.9724469184875488,-0.0,-6.674909514003957e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041015625,0.0,0.0,9.316579235019162e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050476074219,0.0,0.0,9.810831397771835e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048645019531,0.0,0.0,7.246252062031999e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.705078125,0.0,0.0,9.810808842303231e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,0.0004653825890272,287.66650390625,294.1499938964844,287.9882202148437,287.1927185058594,287.49285888671875,288.1268310546875,287.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927791543304,5.019874738110275e-09,0.0009927741484716,-0.012203668244183,0.0,0.0,0.0,-0.0073013771325349,60.0,0.9107699990272522,-0.0,-6.719945133681905e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041015625,0.0,0.0,9.316579235019162e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050476074219,0.0,0.0,9.810831397771835e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048645019531,0.0,0.0,7.246252062031999e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.705078125,0.0,0.0,9.810808842303231e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,0.0004653825890272,287.66650390625,294.1499938964844,287.9882202148437,287.1927185058594,287.49285888671875,288.1268310546875,287.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927791543304,5.019874738110275e-09,0.0009927741484716,-0.012203668244183,0.0,0.0,0.0,-0.0073013771325349,60.0,0.9107699990272522,-0.0,-6.719945133681905e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997375488281,0.0,0.0,9.34977870201692e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006530761719,0.0,0.0,9.845791646512224e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004699707031,0.0,0.0,7.272073708008975e-05,298.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70068359375,0.0,0.0,9.84576909104362e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996459960937,0.0,0.0,0.0004670409834943,287.6609191894531,294.1499938964844,287.9916076660156,287.1860656738281,287.4664001464844,288.1010131835937,287.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433386185416111e-09,0.0009963101474568,-0.0132870003581047,0.0,0.0,0.0,-0.0075063724070787,60.0,0.8550392389297485,-0.0,-6.767905347260239e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997375488281,0.0,0.0,9.34977870201692e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006530761719,0.0,0.0,9.845791646512224e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004699707031,0.0,0.0,7.272073708008975e-05,298.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70068359375,0.0,0.0,9.84576909104362e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996459960937,0.0,0.0,0.0004670409834943,287.6609191894531,294.1499938964844,287.9916076660156,287.1860656738281,287.4664001464844,288.1010131835937,287.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433386185416111e-09,0.0009963101474568,-0.0132870003581047,0.0,0.0,0.0,-0.0075063724070787,60.0,0.8550392389297485,-0.0,-6.767905347260239e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
