time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6975402832031,0.0,0.0,9.366853191750124e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6984558105469,0.0,0.0,9.863771265372634e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982727050781,0.0,0.0,7.285353058250621e-05,298.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,9.863749437499791e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,0.0004678938712459,287.6581420898437,294.1499938964844,287.9940490722656,287.1834716796875,287.4533386230469,288.0896911621094,287.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981342591345,5.6460538466751595e-09,0.000998128671199,-0.0138441370800137,0.0,0.0,0.0,-0.0076118009164929,60.0,0.8293318748474121,-0.0,-6.792637208263842e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,9.384084842167796e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,9.881917503662407e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960754394531,0.0,0.0,7.298755372175947e-05,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962890625,0.0,0.0,9.881894948193803e-05,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952514648437,0.0,0.0,0.0004687546461354,287.6553649902344,294.1499938964844,287.9969482421875,287.1813049316406,287.4403991699219,288.0794372558594,287.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999969895929,5.860687046777002e-09,0.0009999639587476,-0.0144064100459218,0.0,0.0,0.0,-0.0077182040549814,60.0,0.808513879776001,-0.0,-6.817643338763446e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,9.41859616432339e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,9.918259456753732e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.691650390625,0.0,0.0,7.325597835006192e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,9.918237628880888e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908569335937,0.0,0.0,0.0004704785533249,287.6497802734375,294.1499938964844,288.0039978027344,287.1781921386719,287.4148864746094,288.062255859375,287.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036460589617,6.290548970611098e-09,0.0010036397725343,-0.0155324758961796,0.0,0.0,0.0,-0.0079313050955533,60.0,0.798382580280304,-0.0,-6.867863078241498e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,9.41859616432339e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,9.918259456753732e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.691650390625,0.0,0.0,7.325597835006192e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,9.918237628880888e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908569335937,0.0,0.0,0.0004704785533249,287.6497802734375,294.1499938964844,288.0039978027344,287.1781921386719,287.4148864746094,288.062255859375,287.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036460589617,6.290548970611098e-09,0.0010036397725343,-0.0155324758961796,0.0,0.0,0.0,-0.0079313050955533,60.0,0.798382580280304,-0.0,-6.867863078241498e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864929199219,0.0,0.0,9.45248466450721e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873779296875,0.0,0.0,9.953945118468256e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872253417969,0.0,0.0,7.351954991463572e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874389648437,0.0,0.0,9.953924018191174e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864318847656,0.0,0.0,0.0004721713485196,287.64422607421875,294.1499938964844,288.01251220703125,287.1765441894531,287.3898620605469,288.0498046875,287.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072559816762,6.712650879592274e-09,0.0010072492295876,-0.0166381560266017,0.0,0.0,0.0,-0.0081405593082308,60.0,0.7916615009307861,-0.0,-6.917355221958132e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864929199219,0.0,0.0,9.45248466450721e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873779296875,0.0,0.0,9.953945118468256e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872253417969,0.0,0.0,7.351954991463572e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874389648437,0.0,0.0,9.953924018191174e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864318847656,0.0,0.0,0.0004721713485196,287.64422607421875,294.1499938964844,288.01251220703125,287.1765441894531,287.3898620605469,288.0498046875,287.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072559816762,6.712650879592274e-09,0.0010072492295876,-0.0166381560266017,0.0,0.0,0.0,-0.0081405593082308,60.0,0.7916615009307861,-0.0,-6.917355221958132e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820678710937,0.0,0.0,9.485152259003372e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829528808594,0.0,0.0,9.988345846068114e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68280029296875,0.0,0.0,7.377363363048062e-05,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829833984375,0.0,0.0,9.988324018195271e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820068359375,0.0,0.0,0.0004738031711895,287.638671875,294.1499938964844,288.0222473144531,287.1760559082031,287.3653869628906,288.0420227050781,287.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.1195409567792475e-09,0.001010728534311,-0.0177039336413145,0.0,0.0,0.0,-0.0083422726020216,60.0,0.786041796207428,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820678710937,0.0,0.0,9.485152259003372e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829528808594,0.0,0.0,9.988345846068114e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68280029296875,0.0,0.0,7.377363363048062e-05,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829833984375,0.0,0.0,9.988324018195271e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820068359375,0.0,0.0,0.0004738031711895,287.638671875,294.1499938964844,288.0222473144531,287.1760559082031,287.3653869628906,288.0420227050781,287.07672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.1195409567792475e-09,0.001010728534311,-0.0177039336413145,0.0,0.0,0.0,-0.0083422726020216,60.0,0.786041796207428,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776428222656,0.0,0.0,9.51649562921375e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784973144531,0.0,0.0,0.0001002135104499,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783447265625,0.0,0.0,7.401740731438622e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785583496094,0.0,0.0,0.0001002132994472,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67755126953125,0.0,0.0,0.0004753688117489,287.6331481933594,294.1499938964844,288.032958984375,287.1764831542969,287.3414306640625,288.03857421875,287.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992867892819e-09,0.0010140668600797,-0.0187264289706945,0.0,0.0,0.0,-0.008535805158317,60.0,0.7810543775558472,-0.0,-7.011321656591464e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776428222656,0.0,0.0,9.51649562921375e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784973144531,0.0,0.0,0.0001002135104499,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783447265625,0.0,0.0,7.401740731438622e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785583496094,0.0,0.0,0.0001002132994472,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67755126953125,0.0,0.0,0.0004753688117489,287.6331481933594,294.1499938964844,288.032958984375,287.1764831542969,287.3414306640625,288.03857421875,287.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992867892819e-09,0.0010140668600797,-0.0187264289706945,0.0,0.0,0.0,-0.008535805158317,60.0,0.7810543775558472,-0.0,-7.011321656591464e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,9.531820978736504e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67626953125,0.0,0.0,0.0001003748911898,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,7.413660205202177e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67633056640625,0.0,0.0,0.000100374680187,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67535400390625,0.0,0.0,0.0004761343298014,287.63037109375,294.1499938964844,288.0386047363281,287.177001953125,287.3296813964844,288.0383605957031,287.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700809767641204e-09,0.0010156990028917,-0.0192263610661029,0.0,0.0,0.0,-0.0086304331198334,60.0,0.7787855267524719,-0.0,-7.033913362874955e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731872558594,0.0,0.0,9.547180525260046e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6740417480469,0.0,0.0,0.0001005366357276,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67388916015625,0.0,0.0,7.425606600008905e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741027832031,0.0,0.0,0.0001005364247248,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731262207031,0.0,0.0,0.0004769015940837,287.62762451171875,294.1499938964844,288.0444030761719,287.1776428222656,287.3180847167969,288.0390930175781,287.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173427872359,7.892120734709351e-09,0.001017334870994,-0.0197274032980203,0.0,0.0,0.0,-0.0087252743542194,60.0,0.7766774296760559,-0.0,-7.05659175537221e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66876220703125,0.0,0.0,9.578584285918625e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695861816406,0.0,0.0,0.0001008673352771,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66943359375,0.0,0.0,7.450031989719719e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6696472167969,0.0,0.0,0.0001008671242743,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,0.0004784702905453,287.6221008300781,294.1499938964844,288.05633544921875,287.1792907714844,287.29522705078125,288.04254150390625,287.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283270958031608e-09,0.0010206794831901,-0.0207517798990011,0.0,0.0,0.0,-0.0089191831648349,60.0,0.7728473544120789,-0.0,-7.103072618974694e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66876220703125,0.0,0.0,9.578584285918625e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695861816406,0.0,0.0,0.0001008673352771,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66943359375,0.0,0.0,7.450031989719719e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6696472167969,0.0,0.0,0.0001008671242743,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,0.0004784702905453,287.6221008300781,294.1499938964844,288.05633544921875,287.1792907714844,287.29522705078125,288.04254150390625,287.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283270958031608e-09,0.0010206794831901,-0.0207517798990011,0.0,0.0,0.0,-0.0089191831648349,60.0,0.7728473544120789,-0.0,-7.103072618974694e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,9.611275891074912e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651306152344,0.0,0.0,0.0001012115899357,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649780273437,0.0,0.0,7.475458551198244e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651916503906,0.0,0.0,0.0001012113862088,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,0.0004801032773684,287.6166076660156,294.1499938964844,288.0685119628906,287.1811218261719,287.27294921875,288.0488586425781,287.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.0010241613490507,-0.0218181032687425,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7696555852890015,-0.0,-7.151622583023709e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,9.611275891074912e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651306152344,0.0,0.0,0.0001012115899357,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649780273437,0.0,0.0,7.475458551198244e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651916503906,0.0,0.0,0.0001012113862088,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,0.0004801032773684,287.6166076660156,294.1499938964844,288.0685119628906,287.1811218261719,287.27294921875,288.0488586425781,287.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.0010241613490507,-0.0218181032687425,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7696555852890015,-0.0,-7.151622583023709e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65985107421875,0.0,0.0,9.644482634030282e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,0.0001015612724586,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605224609375,0.0,0.0,7.50128529034555e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,0.0001015610614558,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597900390625,0.0,0.0,0.0004817620210815,287.61114501953125,294.1499938964844,288.0806884765625,287.1829528808594,287.251220703125,288.0572814941406,287.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081044597478e-09,0.0010276981629431,-0.0229011699557304,0.0,0.0,0.0,-0.0093260938301682,60.0,0.7669274210929871,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65985107421875,0.0,0.0,9.644482634030282e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,0.0001015612724586,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605224609375,0.0,0.0,7.50128529034555e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,0.0001015610614558,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597900390625,0.0,0.0,0.0004817620210815,287.61114501953125,294.1499938964844,288.0806884765625,287.1829528808594,287.251220703125,288.0572814941406,287.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081044597478e-09,0.0010276981629431,-0.0229011699557304,0.0,0.0,0.0,-0.0093260938301682,60.0,0.7669274210929871,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553955078125,0.0,0.0,9.67718951869756e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562194824219,0.0,0.0,0.0001019056871882,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65606689453125,0.0,0.0,7.526724220952019e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65625,0.0,0.0,0.0001019054834614,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,0.0004833958228118,287.6056823730469,294.1499938964844,288.0926513671875,287.1845703125,287.23004150390625,288.0672302246094,287.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7644798755645752,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553955078125,0.0,0.0,9.67718951869756e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562194824219,0.0,0.0,0.0001019056871882,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65606689453125,0.0,0.0,7.526724220952019e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65625,0.0,0.0,0.0001019054834614,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,0.0004833958228118,287.6056823730469,294.1499938964844,288.0926513671875,287.1845703125,287.23004150390625,288.0672302246094,287.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7644798755645752,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,9.692963067209348e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,0.0001020717900246,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6538391113281,0.0,0.0,7.538992213085294e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,0.0001020715862978,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531066894531,0.0,0.0,0.0004841837217099,287.6029663085937,294.1499938964844,288.09844970703125,287.1851806640625,287.2196655273437,288.0726013183594,287.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707942894010556e-09,0.0010328617645427,-0.0244822558015584,0.0,0.0,0.0,-0.0096254544332623,60.0,0.763293445110321,-0.0,-7.273658297890506e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65093994140625,0.0,0.0,9.708166908239946e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517639160156,0.0,0.0,0.0001022318901959,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,7.550817099399865e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517944335937,0.0,0.0,0.0001022316864691,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,0.0004849431861657,287.6002502441406,294.1499938964844,288.1040954589844,287.1856689453125,287.2094116210937,288.0780944824219,287.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.89731230305324e-09,0.0010344811016693,-0.024978045374155,0.0,0.0,0.0,-0.0097193336114287,60.0,0.7620929479598999,-0.0,-7.296485193819535e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465148925781,0.0,0.0,9.736077481647952e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64727783203125,0.0,0.0,0.0001025258025038,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64715576171875,0.0,0.0,7.572525646537542e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473388671875,0.0,0.0,0.0001025256060529,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464233398437,0.0,0.0,0.0004863373760599,287.5948486328125,294.1499938964844,288.11480712890625,287.18603515625,287.1892395019531,288.08935546875,287.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374638950452,1.0244945336523873e-08,0.0010374536504969,-0.0258881319314241,0.0,0.0,0.0,-0.0098916692659258,60.0,0.7595099210739136,-0.0,-7.338481822216637e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465148925781,0.0,0.0,9.736077481647952e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64727783203125,0.0,0.0,0.0001025258025038,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64715576171875,0.0,0.0,7.572525646537542e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473388671875,0.0,0.0,0.0001025256060529,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464233398437,0.0,0.0,0.0004863373760599,287.5948486328125,294.1499938964844,288.11480712890625,287.18603515625,287.1892395019531,288.08935546875,287.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374638950452,1.0244945336523873e-08,0.0010374536504969,-0.0258881319314241,0.0,0.0,0.0,-0.0098916692659258,60.0,0.7595099210739136,-0.0,-7.338481822216637e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420593261719,0.0,0.0,9.759574459167196e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,0.0001027732359943,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,7.590800669277087e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64288330078125,0.0,0.0,0.0001027730395435,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419982910156,0.0,0.0,0.0004875111044384,287.5894775390625,294.1499938964844,288.1245422363281,287.1854553222656,287.1696472167969,288.1004943847656,287.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399665916338,1.0537583250425088e-08,0.0010399561142548,-0.0266542006283998,0.0,0.0,0.0,-0.0100367432460188,60.0,0.7564272284507751,-0.0,-7.373927957132764e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420593261719,0.0,0.0,9.759574459167196e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,0.0001027732359943,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,7.590800669277087e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64288330078125,0.0,0.0,0.0001027730395435,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419982910156,0.0,0.0,0.0004875111044384,287.5894775390625,294.1499938964844,288.1245422363281,287.1854553222656,287.1696472167969,288.1004943847656,287.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399665916338,1.0537583250425088e-08,0.0010399561142548,-0.0266542006283998,0.0,0.0,0.0,-0.0100367432460188,60.0,0.7564272284507751,-0.0,-7.373927957132764e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376342773437,0.0,0.0,9.777662489796056e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383972167969,0.0,0.0,0.0001029637132887,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63824462890625,0.0,0.0,7.604869460919872e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,0.0001029635168379,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,0.0004884146619588,287.5841369628906,294.1499938964844,288.133056640625,287.1836853027344,287.1505432128906,288.1110534667969,287.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418930323794,1.0762822633125781e-08,0.0010418822057545,-0.0272437985986471,0.0,0.0,0.0,-0.0101484050974249,60.0,0.7526476979255676,-0.0,-7.401268931062077e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376342773437,0.0,0.0,9.777662489796056e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383972167969,0.0,0.0,0.0001029637132887,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63824462890625,0.0,0.0,7.604869460919872e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,0.0001029635168379,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,0.0004884146619588,287.5841369628906,294.1499938964844,288.133056640625,287.1836853027344,287.1505432128906,288.1110534667969,287.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418930323794,1.0762822633125781e-08,0.0010418822057545,-0.0272437985986471,0.0,0.0,0.0,-0.0101484050974249,60.0,0.7526476979255676,-0.0,-7.401268931062077e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332092285156,0.0,0.0,9.789292380446568e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,0.0001030861749313,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338195800781,0.0,0.0,7.613914203830063e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,0.0001030859857564,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331481933594,0.0,0.0,0.0004889955744147,287.5788269042969,294.1499938964844,288.1401062011719,287.18048095703125,287.13189697265625,288.1206359863281,287.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431312257423,1.0907592162823221e-08,0.0010431202827021,-0.0276227388530969,0.0,0.0,0.0,-0.0102201737463474,60.0,0.7478925585746765,-0.0,-7.418868364084119e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332092285156,0.0,0.0,9.789292380446568e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,0.0001030861749313,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338195800781,0.0,0.0,7.613914203830063e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,0.0001030859857564,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331481933594,0.0,0.0,0.0004889955744147,287.5788269042969,294.1499938964844,288.1401062011719,287.18048095703125,287.13189697265625,288.1206359863281,287.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431312257423,1.0907592162823221e-08,0.0010431202827021,-0.0276227388530969,0.0,0.0,0.0,-0.0102201737463474,60.0,0.7478925585746765,-0.0,-7.418868364084119e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309814453125,0.0,0.0,9.79260221356526e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317443847656,0.0,0.0,0.0001031210267683,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.631591796875,0.0,0.0,7.616488437633961e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,0.0001031208375934,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63092041015625,0.0,0.0,0.0004891609423793,287.576171875,294.1499938964844,288.1430053710937,287.1782531738281,287.12274169921875,288.125,287.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434833820909,1.094876278529e-08,0.0010434724390506,-0.027730505913496,0.0,0.0,0.0,-0.0102405846118927,60.0,0.7451182007789612,-0.0,-7.423876979828492e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,9.79390024440363e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295471191406,0.0,0.0,0.0001031346910167,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62939453125,0.0,0.0,7.617497612955049e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62957763671875,0.0,0.0,0.0001031345018418,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62872314453125,0.0,0.0,0.0004892257275059,287.57354736328125,294.1499938964844,288.1454467773437,287.17559814453125,287.1136779785156,288.1289978027344,287.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436212178319,1.0964861019147064e-08,0.0010436102747917,-0.0277726408094167,0.0,0.0,0.0,-0.0102485660463571,60.0,0.7430949211120605,-0.0,-7.425835946150985e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244201660156,0.0,0.0,9.790535841602832e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251525878906,0.0,0.0,0.0001030992643791,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.625,0.0,0.0,7.614880451001227e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,0.0001030990752042,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,0.0004890576819889,287.5683288574219,294.1499938964844,288.1488037109375,287.1687927246094,287.09588623046875,288.1357727050781,287.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432617273181,1.0922797777368489e-08,0.0010432507842779,-0.0276625417172908,0.0,0.0,0.0,-0.010227714665234,60.0,0.7452044486999512,-0.0,-7.420717906825305e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244201660156,0.0,0.0,9.790535841602832e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251525878906,0.0,0.0,0.0001030992643791,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.625,0.0,0.0,7.614880451001227e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,0.0001030990752042,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,0.0004890576819889,287.5683288574219,294.1499938964844,288.1488037109375,287.1687927246094,287.09588623046875,288.1357727050781,287.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432617273181,1.0922797777368489e-08,0.0010432507842779,-0.0276625417172908,0.0,0.0,0.0,-0.010227714665234,60.0,0.7452044486999512,-0.0,-7.420717906825305e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200561523437,0.0,0.0,9.779395622899756e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62078857421875,0.0,0.0,0.0001029819468385,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206359863281,0.0,0.0,7.606216240674257e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208190917969,0.0,0.0,0.0001029817649396,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,0.0004885012167505,287.5631408691406,294.1499938964844,288.1499938964844,287.1598815917969,287.0784912109375,288.1407470703125,287.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420737089589,1.078384848085534e-08,0.0010420629987493,-0.0272988341748714,0.0,0.0,0.0,-0.0101588331162929,60.0,0.7451001405715942,-0.0,-7.403823332197136e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200561523437,0.0,0.0,9.779395622899756e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62078857421875,0.0,0.0,0.0001029819468385,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206359863281,0.0,0.0,7.606216240674257e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208190917969,0.0,0.0,0.0001029817649396,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,0.0004885012167505,287.5631408691406,294.1499938964844,288.1499938964844,287.1598815917969,287.0784912109375,288.1407470703125,287.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420737089589,1.078384848085534e-08,0.0010420629987493,-0.0272988341748714,0.0,0.0,0.0,-0.0101588331162929,60.0,0.7451001405715942,-0.0,-7.403823332197136e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61572265625,0.0,0.0,9.761307592270896e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164245605469,0.0,0.0,0.0001027914695441,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163024902344,0.0,0.0,7.592147449031472e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164855957031,0.0,0.0,0.0001027912876452,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156616210937,0.0,0.0,0.0004875976592302,287.5580139160156,294.1499938964844,288.1499938964844,287.1498107910156,287.0614318847656,288.1440124511719,287.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401452891528,1.0558325769238765e-08,0.0010401348117738,-0.0267084948718547,0.0,0.0,0.0,-0.0100470324978232,60.0,0.7433664798736572,-0.0,-7.376443988960092e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61572265625,0.0,0.0,9.761307592270896e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164245605469,0.0,0.0,0.0001027914695441,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163024902344,0.0,0.0,7.592147449031472e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164855957031,0.0,0.0,0.0001027912876452,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156616210937,0.0,0.0,0.0004875976592302,287.5580139160156,294.1499938964844,288.1499938964844,287.1498107910156,287.0614318847656,288.1440124511719,287.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401452891528,1.0558325769238765e-08,0.0010401348117738,-0.0267084948718547,0.0,0.0,0.0,-0.0100470324978232,60.0,0.7433664798736572,-0.0,-7.376443988960092e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114196777344,0.0,0.0,9.737953951116653e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61212158203125,0.0,0.0,0.0001025455349008,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,7.573983020847663e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,0.0001025453602778,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6113586425781,0.0,0.0,0.000486431090394,287.5529479980469,294.1499938964844,288.1499938964844,287.13970947265625,287.0447082519531,288.1460876464844,287.1133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376557474955,1.0267193317758938e-08,0.0010376455029472,-0.0259463749825954,0.0,0.0,0.0,-0.0099027073010802,60.0,0.7408511638641357,-0.0,-7.341173358099695e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
