time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431040,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114196777344,0.0,0.0,9.737953951116653e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61212158203125,0.0,0.0,0.0001025455349008,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,7.573983020847663e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,0.0001025453602778,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6113586425781,0.0,0.0,0.000486431090394,287.5529479980469,294.1499938964844,288.1499938964844,287.13970947265625,287.0447082519531,288.1460876464844,287.1133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376557474955,1.0267193317758938e-08,0.0010376455029472,-0.0259463749825954,0.0,0.0,0.0,-0.0099027073010802,60.0,0.7408511638641357,-0.0,-7.341173358099695e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,9.724799747345968e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099853515625,0.0,0.0,0.0001024070224957,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,7.563751569250599e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.0,0.0001024068405968,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092224121094,0.0,0.0,0.0004857740132138,287.5504455566406,294.1499938964844,288.1499938964844,287.1346740722656,287.0364685058594,288.1468200683594,287.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362536413595,1.010322403516284e-08,0.0010362435132265,-0.0255171190947294,0.0,0.0,0.0,-0.0098214205354452,60.0,0.7394423484802246,-0.0,-7.321346373601045e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6071472167969,0.0,0.0,9.710558515507728e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078491210937,0.0,0.0,0.0001022570431814,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60772705078125,0.0,0.0,7.552674651378766e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078796386719,0.0,0.0,0.0001022568685584,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070861816406,0.0,0.0,0.0004850626282859,287.5479431152344,294.1499938964844,288.1499938964844,287.129638671875,287.0283203125,288.1473999023437,287.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347355855628,9.925703814417376e-09,0.0010347256902605,-0.0250523705035448,0.0,0.0,0.0,-0.009733417071402,60.0,0.7379578351974487,-0.0,-7.2999100098059e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029052734375,0.0,0.0,9.679814684204756e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036071777344,0.0,0.0,0.0001019332994474,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,7.528762944275513e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,0.0001019331248244,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60284423828125,0.0,0.0,0.000483526935568,287.5429992675781,294.1499938964844,288.1499938964844,287.1195373535156,287.0122985839844,288.1482849121094,287.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314586106687,9.542503676129854e-09,0.0010314490646123,-0.0240491032600402,0.0,0.0,0.0,-0.0095434486865997,60.0,0.7348132729530334,-0.0,-7.25374533772083e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029052734375,0.0,0.0,9.679814684204756e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036071777344,0.0,0.0,0.0001019332994474,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,7.528762944275513e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,0.0001019331248244,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60284423828125,0.0,0.0,0.000483526935568,287.5429992675781,294.1499938964844,288.1499938964844,287.1195373535156,287.0122985839844,288.1482849121094,287.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314586106687,9.542503676129854e-09,0.0010314490646123,-0.0240491032600402,0.0,0.0,0.0,-0.0095434486865997,60.0,0.7348132729530334,-0.0,-7.25374533772083e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987243652344,0.0,0.0,9.646818944020195e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993957519531,0.0,0.0,0.0001015858360915,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992736816406,0.0,0.0,7.503099186578766e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0001015856614685,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986633300781,0.0,0.0,0.0004818786983378,287.5381164550781,294.1499938964844,288.1499938964844,287.1094665527344,286.9966125488281,288.1488037109375,287.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941587381,9.131237099779811e-09,0.0010279325069859,-0.022972272709012,0.0,0.0,0.0,-0.0093395672738552,60.0,0.7314844727516174,-0.0,-7.204361907042768e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987243652344,0.0,0.0,9.646818944020195e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993957519531,0.0,0.0,0.0001015858360915,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992736816406,0.0,0.0,7.503099186578766e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59942626953125,0.0,0.0,0.0001015856614685,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986633300781,0.0,0.0,0.0004818786983378,287.5381164550781,294.1499938964844,288.1499938964844,287.1094665527344,286.9966125488281,288.1488037109375,287.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941587381,9.131237099779811e-09,0.0010279325069859,-0.022972272709012,0.0,0.0,0.0,-0.0093395672738552,60.0,0.7314844727516174,-0.0,-7.204361907042768e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,9.612744179321452e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,0.0001012270076898,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,7.476595783373341e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59527587890625,0.0,0.0,0.0001012268403428,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,0.0004801765899173,287.5332946777344,294.1499938964844,288.1499938964844,287.099365234375,286.98126220703125,288.149169921875,287.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243096621707,8.706535936653381e-09,0.0010243009310215,-0.0218601860105991,0.0,0.0,0.0,-0.009129025042057,60.0,0.7280806303024292,-0.0,-7.153541758952997e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,9.612744179321452e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,0.0001012270076898,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,7.476595783373341e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59527587890625,0.0,0.0,0.0001012268403428,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,0.0004801765899173,287.5332946777344,294.1499938964844,288.1499938964844,287.099365234375,286.98126220703125,288.149169921875,287.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243096621707,8.706535936653381e-09,0.0010243009310215,-0.0218601860105991,0.0,0.0,0.0,-0.009129025042057,60.0,0.7280806303024292,-0.0,-7.153541758952997e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904235839844,0.0,0.0,9.57862866926007e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910949707031,0.0,0.0,0.0001008677500067,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,7.450061093550175e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,0.0001008675826597,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903625488281,0.0,0.0,0.0004784724442288,287.5285339355469,294.1499938964844,288.1499938964844,287.0892639160156,286.9662780761719,288.1494140625,287.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206733131781,8.281330288184563e-09,0.0010206650476902,-0.0207466948777437,0.0,0.0,0.0,-0.0089182322844862,60.0,0.7246704697608948,-0.0,-7.102841692585572e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904235839844,0.0,0.0,9.57862866926007e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910949707031,0.0,0.0,0.0001008677500067,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,7.450061093550175e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,0.0001008675826597,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903625488281,0.0,0.0,0.0004784724442288,287.5285339355469,294.1499938964844,288.1499938964844,287.0892639160156,286.9662780761719,288.1494140625,287.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206733131781,8.281330288184563e-09,0.0010206650476902,-0.0207466948777437,0.0,0.0,0.0,-0.0089182322844862,60.0,0.7246704697608948,-0.0,-7.102841692585572e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58837890625,0.0,0.0,9.561765182297675e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0001006901657092,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,7.436945452354848e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890808105469,0.0,0.0,0.0001006900056381,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,0.00047763006296,287.52618408203125,294.1499938964844,288.1499938964844,287.0841979980469,286.9588928222656,288.1495056152344,287.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071150858768306e-09,0.0010188678279519,-0.0201962683349847,0.0,0.0,0.0,-0.0088140368461608,60.0,0.7229809761047363,-0.0,-7.077846930769739e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863647460937,0.0,0.0,9.545325883664192e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,0.0001005170561256,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,7.424159412039444e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870361328125,0.0,0.0,0.0001005168960546,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,0.0004768089274875,287.5238342285156,294.1499938964844,288.1499938964844,287.07916259765625,286.9515991210937,288.1495666503906,287.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171235771849,7.866261420019782e-09,0.0010171157773584,-0.0196596775203943,0.0,0.0,0.0,-0.0087124649435281,60.0,0.7213221192359924,-0.0,-7.053523631839198e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823059082031,0.0,0.0,9.513698751106858e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,0.0001001840064418,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58282470703125,0.0,0.0,7.399560126941651e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,0.0001001838463707,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,0.0004752290842588,287.5191955566406,294.1499938964844,288.1499938964844,287.0690612792969,286.9372253417969,288.1496887207031,287.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137525387108,7.472074514680571e-09,0.0010137450881302,-0.0186272840946912,0.0,0.0,0.0,-0.0085170492529869,60.0,0.7181035280227661,-0.0,-7.00684594789891e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823059082031,0.0,0.0,9.513698751106858e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,0.0001001840064418,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58282470703125,0.0,0.0,7.399560126941651e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,0.0001001838463707,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,0.0004752290842588,287.5191955566406,294.1499938964844,288.1499938964844,287.0690612792969,286.9372253417969,288.1496887207031,287.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137525387108,7.472074514680571e-09,0.0010137450881302,-0.0186272840946912,0.0,0.0,0.0,-0.0085170492529869,60.0,0.7181035280227661,-0.0,-7.00684594789891e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,9.484252950642258e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,9.987392695620656e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788269042969,0.0,0.0,7.376657595159486e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,9.987376688513903e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,0.0004737582057714,287.5146179199219,294.1499938964844,288.1499938964844,287.0589294433594,286.9231872558594,288.1497802734375,287.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613865219,7.105067645341023e-09,0.0010106067638844,-0.0176660232245922,0.0,0.0,0.0,-0.0083351070061326,60.0,0.7150586247444153,-0.0,-6.963525578385088e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,9.484252950642258e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,9.987392695620656e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788269042969,0.0,0.0,7.376657595159486e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,9.987376688513903e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,0.0004737582057714,287.5146179199219,294.1499938964844,288.1499938964844,287.0589294433594,286.9231872558594,288.1497802734375,287.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613865219,7.105067645341023e-09,0.0010106067638844,-0.0176660232245922,0.0,0.0,0.0,-0.0083351070061326,60.0,0.7150586247444153,-0.0,-6.963525578385088e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743408203125,0.0,0.0,9.457213309360668e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749816894531,0.0,0.0,9.958918235497548e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748596191406,0.0,0.0,7.355626439675689e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,9.95890295598656e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57427978515625,0.0,0.0,0.0004724075261037,287.5101013183594,294.1499938964844,288.1499938964844,287.048828125,286.9093933105469,288.1498107910156,287.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077315382659,6.768043903093712e-09,0.0010077247861772,-0.0167832504957914,0.0,0.0,0.0,-0.0081680295988917,60.0,0.7122138142585754,-0.0,-6.923863082874959e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743408203125,0.0,0.0,9.457213309360668e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749816894531,0.0,0.0,9.958918235497548e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748596191406,0.0,0.0,7.355626439675689e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,9.95890295598656e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57427978515625,0.0,0.0,0.0004724075261037,287.5101013183594,294.1499938964844,288.1499938964844,287.048828125,286.9093933105469,288.1498107910156,287.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077315382659,6.768043903093712e-09,0.0010077247861772,-0.0167832504957914,0.0,0.0,0.0,-0.0081680295988917,60.0,0.7122138142585754,-0.0,-6.923863082874959e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704040527344,0.0,0.0,9.432766819372772e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,9.933173714671284e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708923339844,0.0,0.0,7.336612179642543e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.571044921875,0.0,0.0,9.933158435160294e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,0.0004711863293778,287.5056457519531,294.1499938964844,288.1499938964844,287.0387268066406,286.8959045410156,288.1498718261719,287.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463328539041413e-09,0.0010051190620288,-0.0159850716590881,0.0,0.0,0.0,-0.0080169690772891,60.0,0.709577739238739,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704040527344,0.0,0.0,9.432766819372772e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,9.933173714671284e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708923339844,0.0,0.0,7.336612179642543e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.571044921875,0.0,0.0,9.933158435160294e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,0.0004711863293778,287.5056457519531,294.1499938964844,288.1499938964844,287.0387268066406,286.8959045410156,288.1498718261719,287.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463328539041413e-09,0.0010051190620288,-0.0159850716590881,0.0,0.0,0.0,-0.0080169690772891,60.0,0.709577739238739,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684509277344,0.0,0.0,9.42148471949622e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690612792969,0.0,0.0,9.921293531078844e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689392089844,0.0,0.0,7.327837374759838e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.569091796875,0.0,0.0,9.921278979163616e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,0.0004706227919086,287.50341796875,294.1499938964844,288.1499938964844,287.0336608886719,286.8892517089844,288.1498718261719,287.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322707246653181e-09,0.0010039164917543,-0.015616713091731,0.0,0.0,0.0,-0.0079472567886114,60.0,0.7083448767662048,-0.0,-6.87162682311282e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664978027344,0.0,0.0,9.410734492121264e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671081542969,0.0,0.0,9.909972868626936e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669860839844,0.0,0.0,7.319475844269618e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.567138671875,0.0,0.0,9.909958316711708e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664367675781,0.0,0.0,0.0004700857971329,287.5012512207031,294.1499938964844,288.1499938964844,287.0285949707031,286.8826904296875,288.14990234375,287.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188707324383813e-09,0.0010027706157416,-0.0152656948193907,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7071667313575745,-0.0,-6.855947987105537e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626220703125,0.0,0.0,9.38981756917201e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,9.887945634545758e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,7.303206803044304e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632629394531,0.0,0.0,9.88793108263053e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56256103515625,0.0,0.0,0.0004690409114118,287.49688720703125,294.1499938964844,288.1499938964844,287.0184631347656,286.8697204589844,288.14990234375,287.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005470830947,5.927975443853484e-09,0.0010005411459133,-0.0145826805382967,0.0,0.0,0.0,-0.0077515705488622,60.0,0.7049096822738647,-0.0,-6.825491993822652e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626220703125,0.0,0.0,9.38981756917201e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,9.887945634545758e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,7.303206803044304e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632629394531,0.0,0.0,9.88793108263053e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56256103515625,0.0,0.0,0.0004690409114118,287.49688720703125,294.1499938964844,288.1499938964844,287.0184631347656,286.8697204589844,288.14990234375,287.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005470830947,5.927975443853484e-09,0.0010005411459133,-0.0145826805382967,0.0,0.0,0.0,-0.0077515705488622,60.0,0.7049096822738647,-0.0,-6.825491993822652e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55877685546875,0.0,0.0,9.368740575155245e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,9.865751053439452e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,7.286813342943788e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594177246094,0.0,0.0,9.865736501524224e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,0.0004679881094489,287.4925842285156,294.1499938964844,288.1499938964844,287.0083312988281,286.85699462890625,288.1499328613281,287.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.6652642577148535e-09,0.000998294679448,-0.0138944610953331,0.0,0.0,0.0,-0.0076213330030441,60.0,0.702717125415802,-0.0,-6.794873286253278e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55877685546875,0.0,0.0,9.368740575155245e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,9.865751053439452e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,7.286813342943788e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594177246094,0.0,0.0,9.865736501524224e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,0.0004679881094489,287.4925842285156,294.1499938964844,288.1499938964844,287.0083312988281,286.85699462890625,288.1499328613281,287.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.6652642577148535e-09,0.000998294679448,-0.0138944610953331,0.0,0.0,0.0,-0.0076213330030441,60.0,0.702717125415802,-0.0,-6.794873286253278e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55499267578125,0.0,0.0,9.346826846012846e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,9.842674626270308e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5554504394531,0.0,0.0,7.269769412232563e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556030273437,0.0,0.0,9.84266007435508e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.554931640625,0.0,0.0,0.0004668934852816,287.48834228515625,294.1499938964844,288.1499938964844,286.9981994628906,286.8445739746094,288.1499328613281,287.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959643939509,5.392125856928942e-09,0.0009959590388461,-0.0131789054721593,0.0,0.0,0.0,-0.0074859266169369,60.0,0.7005141377449036,-0.0,-6.763112025964801e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55499267578125,0.0,0.0,9.346826846012846e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,9.842674626270308e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5554504394531,0.0,0.0,7.269769412232563e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556030273437,0.0,0.0,9.84266007435508e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.554931640625,0.0,0.0,0.0004668934852816,287.48834228515625,294.1499938964844,288.1499938964844,286.9981994628906,286.8445739746094,288.1499328613281,287.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959643939509,5.392125856928942e-09,0.0009959590388461,-0.0131789054721593,0.0,0.0,0.0,-0.0074859266169369,60.0,0.7005141377449036,-0.0,-6.763112025964801e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512084960937,0.0,0.0,9.324075654149055e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,9.818716353038326e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516967773437,0.0,0.0,7.252073555719107e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,9.81870252871886e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511474609375,0.0,0.0,0.0004657570098061,287.484130859375,294.1499938964844,288.1499938964844,286.9880676269531,286.8323669433594,288.14996337890625,287.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108554468336024e-09,0.0009935342241078,-0.0124359959736466,0.0,0.0,0.0,-0.0073453481309115,60.0,0.6982758045196533,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512084960937,0.0,0.0,9.324075654149055e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,9.818716353038326e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516967773437,0.0,0.0,7.252073555719107e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,9.81870252871886e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511474609375,0.0,0.0,0.0004657570098061,287.484130859375,294.1499938964844,288.1499938964844,286.9880676269531,286.8323669433594,288.14996337890625,287.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108554468336024e-09,0.0009935342241078,-0.0124359959736466,0.0,0.0,0.0,-0.0073453481309115,60.0,0.6982758045196533,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,9.312434121966362e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499267578125,0.0,0.0,9.806457092054188e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498046875,0.0,0.0,7.243018626468256e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,9.80644254013896e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492858886719,0.0,0.0,0.0004651754570659,287.4820556640625,294.1499938964844,288.1499938964844,286.9830017089844,286.82635498046875,288.14996337890625,287.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963450095374355e-09,0.0009922934696078,-0.0120558394119143,0.0,0.0,0.0,-0.0072734137065708,60.0,0.6971413493156433,-0.0,-6.713413824854797e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,9.300683450419456e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.794082870939746e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,7.23387929610908e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.548095703125,0.0,0.0,9.79406904662028e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,0.0004645885201171,287.47998046875,294.1499938964844,288.1499938964844,286.9779357910156,286.8204040527344,288.14996337890625,287.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816995691214743e-09,0.0009910410735756,-0.0116721410304307,0.0,0.0,0.0,-0.0072008096612989,60.0,0.6959998607635498,-0.0,-6.696477328205219e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,9.277138451579958e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,9.769288590177894e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54425048828125,0.0,0.0,7.215566438389942e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,9.769274765858428e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437316894531,0.0,0.0,0.0004634123761206,287.47589111328125,294.1499938964844,288.1499938964844,286.9678039550781,286.8087158203125,288.14996337890625,287.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885361650958,4.523537544542933e-09,0.0009885316248983,-0.0109032876789569,0.0,0.0,0.0,-0.0070553296245634,60.0,0.6937128901481628,-0.0,-6.662603624363328e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,9.277138451579958e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,9.769288590177894e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54425048828125,0.0,0.0,7.215566438389942e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,9.769274765858428e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437316894531,0.0,0.0,0.0004634123761206,287.47589111328125,294.1499938964844,288.1499938964844,286.9678039550781,286.8087158203125,288.14996337890625,287.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885361650958,4.523537544542933e-09,0.0009885316248983,-0.0109032876789569,0.0,0.0,0.0,-0.0070553296245634,60.0,0.6937128901481628,-0.0,-6.662603624363328e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,9.253955067833886e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406799316406,0.0,0.0,9.744874841999264e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,7.197534432634711e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54071044921875,0.0,0.0,9.744861017679796e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400695800781,0.0,0.0,0.0004622543056029,287.47186279296875,294.1499938964844,288.1499938964844,286.9576416015625,286.7972412109375,288.14996337890625,287.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234585571083471e-09,0.0009860607096925,-0.0101462239399552,0.0,0.0,0.0,-0.0069120833650231,60.0,0.6914464831352234,-0.0,-6.62933459238957e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,9.253955067833886e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406799316406,0.0,0.0,9.744874841999264e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,7.197534432634711e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54071044921875,0.0,0.0,9.744861017679796e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400695800781,0.0,0.0,0.0004622543056029,287.47186279296875,294.1499938964844,288.1499938964844,286.9576416015625,286.7972412109375,288.14996337890625,287.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234585571083471e-09,0.0009860607096925,-0.0101462239399552,0.0,0.0,0.0,-0.0069120833650231,60.0,0.6914464831352234,-0.0,-6.62933459238957e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364685058594,0.0,0.0,9.231724834535272e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,9.72146590356715e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,7.180244574556127e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,9.721452079247685e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53643798828125,0.0,0.0,0.0004611438780557,287.4678955078125,294.1499938964844,288.1499938964844,286.947509765625,286.7859802246094,288.14996337890625,287.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836953831836,3.957520533504066e-09,0.0009836914250627,-0.0094202877953648,0.0,0.0,0.0,-0.0067747300490736,60.0,0.6892408728599548,-0.0,-6.597512225425818e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364685058594,0.0,0.0,9.231724834535272e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,9.72146590356715e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,7.180244574556127e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,9.721452079247685e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53643798828125,0.0,0.0,0.0004611438780557,287.4678955078125,294.1499938964844,288.1499938964844,286.947509765625,286.7859802246094,288.14996337890625,287.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836953831836,3.957520533504066e-09,0.0009836914250627,-0.0094202877953648,0.0,0.0,0.0,-0.0067747300490736,60.0,0.6892408728599548,-0.0,-6.597512225425818e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
