time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433380,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328674316406,0.0,0.0,9.210950520355254e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334167480469,0.0,0.0,9.699588554212824e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,7.164086127886549e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,9.699575457489118e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,0.0004601061518769,287.4639587402344,294.1499938964844,288.1499938964844,286.9373474121094,286.77496337890625,288.1499938964844,287.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814809309318,3.698586992229025e-09,0.0009814772056415,-0.0087418425828218,0.0,0.0,0.0,-0.0066463649272918,60.0,0.6871419548988342,-0.0,-6.567841381865946e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328674316406,0.0,0.0,9.210950520355254e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334167480469,0.0,0.0,9.699588554212824e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,7.164086127886549e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,9.699575457489118e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,0.0004601061518769,287.4639587402344,294.1499938964844,288.1499938964844,286.9373474121094,286.77496337890625,288.1499938964844,287.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814809309318,3.698586992229025e-09,0.0009814772056415,-0.0087418425828218,0.0,0.0,0.0,-0.0066463649272918,60.0,0.6871419548988342,-0.0,-6.567841381865946e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310974121094,0.0,0.0,9.201234934153037e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316467285156,0.0,0.0,9.68935783021152e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,7.156530045904219e-05,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,9.689344733487816e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310363769531,0.0,0.0,0.0004596208455041,287.4620056152344,294.1499938964844,288.1499938964844,286.9322814941406,286.76953125,288.1499938964844,287.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804453002288,3.5774962992007886e-09,0.0009804416913539,-0.0084245633333921,0.0,0.0,0.0,-0.0065863346680998,60.0,0.6861402988433838,-0.0,-6.553989351232303e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.529296875,0.0,0.0,9.192004654323682e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,9.679637150838972e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,7.149350130930543e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298767089844,0.0,0.0,9.679624781711028e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292663574219,0.0,0.0,0.0004591597535181,287.4600830078125,294.1499938964844,288.1499938964844,286.9271850585937,286.76416015625,288.1499938964844,287.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794612415134,3.462441444668229e-09,0.0009794578654691,-0.0081230970099568,0.0,0.0,0.0,-0.0065292967483401,60.0,0.6851742267608643,-0.0,-6.540840757907064e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257873535156,0.0,0.0,9.175176091957836e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263061523437,0.0,0.0,9.661916556069627e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,7.136261410778388e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,9.661903459345922e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,0.000458319147583,287.45623779296875,294.1499938964844,288.1499938964844,286.9170227050781,286.7535400390625,288.1499938964844,287.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776673978194,3.252686120447379e-09,0.0009776641381904,-0.0075734900310635,0.0,0.0,0.0,-0.0064253113232553,60.0,0.6833613514900208,-0.0,-6.51690328368204e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257873535156,0.0,0.0,9.175176091957836e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263061523437,0.0,0.0,9.661916556069627e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,7.136261410778388e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,9.661903459345922e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,0.000458319147583,287.45623779296875,294.1499938964844,288.1499938964844,286.9170227050781,286.7535400390625,288.1499938964844,287.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776673978194,3.252686120447379e-09,0.0009776641381904,-0.0075734900310635,0.0,0.0,0.0,-0.0064253113232553,60.0,0.6833613514900208,-0.0,-6.51690328368204e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52227783203125,0.0,0.0,9.160707122646272e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227966308594,0.0,0.0,9.646679245634004e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,7.125007687136531e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,9.64666687650606e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.522216796875,0.0,0.0,0.0004575963830575,287.45245361328125,294.1499938964844,288.1499938964844,286.9068603515625,286.7431335449219,288.1499938964844,287.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761247783899,3.0723221744466404e-09,0.0009761216933839,-0.0071008903905749,0.0,0.0,0.0,-0.0063358964398503,60.0,0.6817232966423035,-0.0,-6.496355098306594e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52227783203125,0.0,0.0,9.160707122646272e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227966308594,0.0,0.0,9.646679245634004e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,7.125007687136531e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,9.64666687650606e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.522216796875,0.0,0.0,0.0004575963830575,287.45245361328125,294.1499938964844,288.1499938964844,286.9068603515625,286.7431335449219,288.1499938964844,287.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761247783899,3.0723221744466404e-09,0.0009761216933839,-0.0071008903905749,0.0,0.0,0.0,-0.0063358964398503,60.0,0.6817232966423035,-0.0,-6.496355098306594e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.518798828125,0.0,0.0,9.148765093414112e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,9.63410348049365e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,7.115719199646264e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,9.634091111365706e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,0.0004569998418446,287.4486999511719,294.1499938964844,288.1499938964844,286.8966979980469,286.7329406738281,288.1499938964844,287.13555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748514275997,2.9234443754688755e-09,0.0009748485172167,-0.0067107887007296,0.0,0.0,0.0,-0.0062620909884572,60.0,0.6802749037742615,-0.0,-6.479418601657019e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.518798828125,0.0,0.0,9.148765093414112e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,9.63410348049365e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,7.115719199646264e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,9.634091111365706e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,0.0004569998418446,287.4486999511719,294.1499938964844,288.1499938964844,286.8966979980469,286.7329406738281,288.1499938964844,287.13555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748514275997,2.9234443754688755e-09,0.0009748485172167,-0.0067107887007296,0.0,0.0,0.0,-0.0062620909884572,60.0,0.6802749037742615,-0.0,-6.479418601657019e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,9.139520989265292e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,9.624369704397397e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,7.108529098331928e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,9.624357335269452e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,0.0004565381095744,287.44500732421875,294.1499938964844,288.1499938964844,286.88653564453125,286.722900390625,288.1499938964844,287.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738656808622,2.808190346925698e-09,0.0009738628286868,-0.0064087882637977,0.0,0.0,0.0,-0.0062049538828432,60.0,0.6790258884429932,-0.0,-6.466322588494222e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,9.139520989265292e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,9.624369704397397e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,7.108529098331928e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,9.624357335269452e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,0.0004565381095744,287.44500732421875,294.1499938964844,288.1499938964844,286.88653564453125,286.722900390625,288.1499938964844,287.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738656808622,2.808190346925698e-09,0.0009738628286868,-0.0064087882637977,0.0,0.0,0.0,-0.0062049538828432,60.0,0.6790258884429932,-0.0,-6.466322588494222e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136413574219,0.0,0.0,9.135859727393836e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,9.62051417445764e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140686035156,0.0,0.0,7.105682016117498e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,9.620501805329695e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,0.0004563552211038,287.44317626953125,294.1499938964844,288.1499938964844,286.8814392089844,286.71795654296875,288.1499938964844,287.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.762531536859569e-09,0.0009734723716974,-0.0062891482375562,0.0,0.0,0.0,-0.0061823185533285,60.0,0.6784799098968506,-0.0,-6.461137758151382e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,9.132928971666844e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,9.61742698564194e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123596191406,0.0,0.0,7.103401731001213e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124816894531,0.0,0.0,9.61741534410976e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,0.0004562087997328,287.4413452148437,294.1499938964844,288.1499938964844,286.8763427734375,286.7130432128906,288.1499938964844,287.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973162415903,2.725969894257218e-09,0.0009731596801429,-0.0061933449469506,0.0,0.0,0.0,-0.00616419268772,60.0,0.6779847145080566,-0.0,-6.456988188574543e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,9.129256795858964e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,9.613559814170004e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,7.100545190041885e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,9.61354817263782e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,0.0004560253582894,287.4377136230469,294.1499938964844,288.1499938964844,286.8661804199219,286.7033386230469,288.1499938964844,287.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727702708914,2.680132782373334e-09,0.000972767593339,-0.0060732378624379,0.0,0.0,0.0,-0.0061414688825607,60.0,0.6771509051322937,-0.0,-6.451787015748779e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,9.129256795858964e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.509033203125,0.0,0.0,9.613559814170004e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089416503906,0.0,0.0,7.100545190041885e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5090637207031,0.0,0.0,9.61354817263782e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,0.0004560253582894,287.4377136230469,294.1499938964844,288.1499938964844,286.8661804199219,286.7033386230469,288.1499938964844,287.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727702708914,2.680132782373334e-09,0.000972767593339,-0.0060732378624379,0.0,0.0,0.0,-0.0061414688825607,60.0,0.6771509051322937,-0.0,-6.451787015748779e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067749023437,0.0,0.0,9.12847463041544e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,9.612736175768076e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,7.099936919985339e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50732421875,0.0,0.0,9.612724534235896e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,0.000455986300949,287.43585205078125,294.1499938964844,288.1499938964844,286.8608703613281,286.6983947753906,288.1499938964844,287.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972686568275,2.670347498678893e-09,0.0009726838907226,-0.0060475966893136,0.0,0.0,0.0,-0.0061366176232695,60.0,0.6768129467964172,-0.0,-6.45067714799552e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,9.128520468948408e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,9.612784924684092e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,7.09997329977341e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057067871094,0.0,0.0,9.61277328315191e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,0.0004559886001516,287.43414306640625,294.1499938964844,288.1499938964844,286.8559875488281,286.69384765625,288.1499938964844,287.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726911084726,2.6708837363997873e-09,0.0009726884309202,-0.0060490020550787,0.0,0.0,0.0,-0.0061368835158646,60.0,0.6765120625495911,-0.0,-6.45073754412806e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.129872341873124e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,9.614208101993428e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,7.101023948052898e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023498535156,0.0,0.0,9.614196460461244e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,0.0004560561210382,287.4306030273437,294.1499938964844,288.1483459472656,286.8450622558594,286.6844787597656,288.1499328613281,287.138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728344157338,2.687644995447158e-09,0.0009728317381814,-0.006092922296375,0.0,0.0,0.0,-0.006145192310214,60.0,0.6756669878959656,-0.0,-6.45263966703169e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.129872341873124e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,9.614208101993428e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,7.101023948052898e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023498535156,0.0,0.0,9.614196460461244e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50177001953125,0.0,0.0,0.0004560561210382,287.4306030273437,294.1499938964844,288.1483459472656,286.8450622558594,286.6844787597656,288.1499328613281,287.138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728344157338,2.687644995447158e-09,0.0009728317381814,-0.006092922296375,0.0,0.0,0.0,-0.006145192310214,60.0,0.6756669878959656,-0.0,-6.45263966703169e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,9.13229087018408e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,9.616754687158392e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,7.102904783096164e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,9.616743045626208e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,0.0004561769310384,287.4270935058594,294.1499938964844,288.1434936523437,286.832763671875,286.6752014160156,288.1495666503906,287.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730914025567,2.7176974004561316e-09,0.0009730886667966,-0.0061716688796877,0.0,0.0,0.0,-0.0061600906774401,60.0,0.6732484102249146,-0.0,-6.456049561620604e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,9.13229087018408e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,9.616754687158392e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,7.102904783096164e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,9.616743045626208e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,0.0004561769310384,287.4270935058594,294.1499938964844,288.1434936523437,286.832763671875,286.6752014160156,288.1495666503906,287.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730914025567,2.7176974004561316e-09,0.0009730886667966,-0.0061716688796877,0.0,0.0,0.0,-0.0061600906774401,60.0,0.6732484102249146,-0.0,-6.456049561620604e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,9.133846469921993e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,9.618393232813104e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,7.104114774847403e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,9.618381591280922e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,0.0004562546382658,287.42535400390625,294.1499938964844,288.1399230957031,286.8260803222656,286.6705627441406,288.149169921875,287.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732567705214,2.7370410382587806e-09,0.0009732540347613,-0.0062223556451499,0.0,0.0,0.0,-0.0061696800403296,60.0,0.6712889075279236,-0.0,-6.458244428131367e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952087402344,0.0,0.0,9.135688742389902e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,9.620333003113046e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,7.105548138497397e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,9.620321361580864e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,0.0004563466645777,287.4236145019531,294.1499938964844,288.1356506347656,286.8191223144531,286.6659545898437,288.1485595703125,287.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734527557156,2.759955819442439e-09,0.0009734500199556,-0.0062823998741805,0.0,0.0,0.0,-0.0061810398474335,60.0,0.6688203811645508,-0.0,-6.460845725086983e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,9.14003830985166e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,9.624912490835412e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,7.10893000359647e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.492431640625,0.0,0.0,9.62490084930323e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,0.0004565638955682,287.4201965332031,294.1499938964844,288.12506103515625,286.8042297363281,286.6567077636719,288.1468505859375,287.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739155066199,2.814062316502941e-09,0.0009739126544445,-0.0064241755753755,0.0,0.0,0.0,-0.006207862868905,60.0,0.6627326011657715,-0.0,-6.466989788123102e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,9.14003830985166e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,9.624912490835412e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,7.10893000359647e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.492431640625,0.0,0.0,9.62490084930323e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,0.0004565638955682,287.4201965332031,294.1499938964844,288.12506103515625,286.8042297363281,286.6567077636719,288.1468505859375,287.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739155066199,2.814062316502941e-09,0.0009739126544445,-0.0064241755753755,0.0,0.0,0.0,-0.006207862868905,60.0,0.6627326011657715,-0.0,-6.466989788123102e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,9.145304647972809e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891357421875,0.0,0.0,9.630458225728944e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,7.113026367733255e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,9.630447311792524e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,0.0004568269941955,287.41680908203125,294.1499938964844,288.11187744140625,286.7882385253906,286.6474304199219,288.14404296875,287.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759881868,2.879603666627872e-09,0.0009744730778038,-0.006595913786441,0.0,0.0,0.0,-0.0062403543852269,60.0,0.6548066735267639,-0.0,-6.474435565451131e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,9.145304647972809e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891357421875,0.0,0.0,9.630458225728944e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48907470703125,0.0,0.0,7.113026367733255e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,9.630447311792524e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,0.0004568269941955,287.41680908203125,294.1499938964844,288.11187744140625,286.7882385253906,286.6474304199219,288.14404296875,287.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759881868,2.879603666627872e-09,0.0009744730778038,-0.006595913786441,0.0,0.0,0.0,-0.0062403543852269,60.0,0.6548066735267639,-0.0,-6.474435565451131e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,9.151476115221158e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,9.636957111069933e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,7.117826316971332e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,9.636946197133513e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,0.0004571352619677,287.4134521484375,294.1499938964844,288.0963134765625,286.7712097167969,286.6380310058594,288.1399230957031,287.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751329198479,2.956421774058526e-09,0.0009751299512572,-0.0067971991375088,0.0,0.0,0.0,-0.0062784361653029,60.0,0.6452316641807556,-0.0,-6.483168846216358e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,9.151476115221158e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,9.636957111069933e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,7.117826316971332e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,9.636946197133513e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,0.0004571352619677,287.4134521484375,294.1499938964844,288.0963134765625,286.7712097167969,286.6380310058594,288.1399230957031,287.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751329198479,2.956421774058526e-09,0.0009751299512572,-0.0067971991375088,0.0,0.0,0.0,-0.0062784361653029,60.0,0.6452316641807556,-0.0,-6.483168846216358e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,9.1584341134876e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,9.644284000387417e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,7.123237446649e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48272705078125,0.0,0.0,9.644273086450994e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,0.000457482819911,287.4101257324219,294.1499938964844,288.07861328125,286.7532043457031,286.62847900390625,288.134521484375,287.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975873612333,3.0430307162987447e-09,0.0009758705855347,-0.0070241391658782,0.0,0.0,0.0,-0.0063213719986379,60.0,0.6343495845794678,-0.0,-6.493021231790408e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,9.1584341134876e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,9.644284000387417e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,7.123237446649e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48272705078125,0.0,0.0,9.644273086450994e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,0.000457482819911,287.4101257324219,294.1499938964844,288.07861328125,286.7532043457031,286.62847900390625,288.134521484375,287.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975873612333,3.0430307162987447e-09,0.0009758705855347,-0.0070241391658782,0.0,0.0,0.0,-0.0063213719986379,60.0,0.6343495845794678,-0.0,-6.493021231790408e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,9.16222925297916e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811096191406,0.0,0.0,9.648280683904886e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,7.126189302653074e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48114013671875,0.0,0.0,9.648269769968464e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0004576724022626,287.4084777832031,294.1499938964844,288.06903076171875,286.7438659667969,286.6236572265625,288.1311340332031,287.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762776899151,3.090280475959161e-09,0.0009762746049091,-0.0071479463949799,0.0,0.0,0.0,-0.006344795692712,60.0,0.6282997727394104,-0.0,-6.498400040300113e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,9.166193922283128e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,9.652455628383903e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794311523437,0.0,0.0,7.129272853489965e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47955322265625,0.0,0.0,9.652444714447483e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,0.0004578704538289,287.4068603515625,294.1499938964844,288.0589904785156,286.7343139648437,286.6187744140625,288.1273803710937,287.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766997536644,3.139641657767811e-09,0.0009766966104507,-0.0072772856801748,0.0,0.0,0.0,-0.00636926619336,60.0,0.6219823360443115,-0.0,-6.50402114388271e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,9.174662409350276e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4763488769531,0.0,0.0,9.661373042035848e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,7.135859777918085e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,9.661362128099428e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,0.0004582934780046,287.4035949707031,294.1499938964844,288.0375671386719,286.71466064453125,286.60888671875,288.1185302734375,287.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776015067473,3.245079982505672e-09,0.0009775982471182,-0.0075535611249506,0.0,0.0,0.0,-0.0064215366728603,60.0,0.6084696650505066,-0.0,-6.516036421544413e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,9.174662409350276e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4763488769531,0.0,0.0,9.661373042035848e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,7.135859777918085e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,9.661362128099428e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,0.0004582934780046,287.4035949707031,294.1499938964844,288.0375671386719,286.71466064453125,286.60888671875,288.1185302734375,287.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776015067473,3.245079982505672e-09,0.0009775982471182,-0.0075535611249506,0.0,0.0,0.0,-0.0064215366728603,60.0,0.6084696650505066,-0.0,-6.516036421544413e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740295410156,0.0,0.0,9.180074266623706e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744567871094,0.0,0.0,9.667072299635038e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,7.14006891939789e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744873046875,0.0,0.0,9.667061385698617e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0004585638234857,287.40167236328125,294.1499938964844,288.02398681640625,286.7025451660156,286.6028137207031,288.1122436523437,287.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781777625903,3.3124656351191102e-09,0.0009781745029613,-0.0077301273122429,0.0,0.0,0.0,-0.0064549427479505,60.0,0.5997869968414307,-0.0,-6.52372094123166e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,9.183793008560316e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47320556640625,0.0,0.0,9.67098749242723e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,7.142961112549528e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,9.67097730608657e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47271728515625,0.0,0.0,0.0004587495641317,287.400390625,294.1499938964844,288.0146484375,286.6943054199219,286.5987243652344,288.1076965332031,287.1437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785738075152,3.358765932048868e-09,0.0009785704314708,-0.0078514451161026,0.0,0.0,0.0,-0.0064778956584632,60.0,0.5938204526901245,-0.0,-6.529003826472035e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,9.193467849399894e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700927734375,0.0,0.0,9.68117528827861e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,7.150485907914117e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,9.68116510193795e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,0.0004592328332364,287.3971862792969,294.1499938964844,287.9903869628906,286.6733703613281,286.58837890625,288.0950622558594,287.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979603966698,3.479230237246611e-09,0.0009796005906537,-0.0081670880317687,0.0,0.0,0.0,-0.0065376153215765,60.0,0.5782981514930725,-0.0,-6.542758512750879e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
