time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435720,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696655273437,0.0,0.0,9.193467849399894e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700927734375,0.0,0.0,9.68117528827861e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700012207031,0.0,0.0,7.150485907914117e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,9.68116510193795e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,0.0004592328332364,287.3971862792969,294.1499938964844,287.9903869628906,286.6733703613281,286.58837890625,288.0950622558594,287.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979603966698,3.479230237246611e-09,0.0009796005906537,-0.0081670880317687,0.0,0.0,0.0,-0.0065376153215765,60.0,0.5782981514930725,-0.0,-6.542758512750879e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,9.203608351526782e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,9.691854211268948e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,7.158373045967892e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,9.691844024928288e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,0.0004597393854055,287.39404296875,294.1499938964844,287.9649963378906,286.6518859863281,286.5777282714844,288.0803527832031,287.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806839516386,3.605505227710637e-09,0.0009806803427636,-0.0084979534149169,0.0,0.0,0.0,-0.0066002150997519,60.0,0.5618827939033508,-0.0,-6.557191767342374e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,9.203608351526782e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,9.691854211268948e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,7.158373045967892e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,9.691844024928288e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,0.0004597393854055,287.39404296875,294.1499938964844,287.9649963378906,286.6518859863281,286.5777282714844,288.0803527832031,287.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806839516386,3.605505227710637e-09,0.0009806803427636,-0.0084979534149169,0.0,0.0,0.0,-0.0066002150997519,60.0,0.5618827939033508,-0.0,-6.557191767342374e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,9.208836127072571e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,9.697359200799838e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,7.162438851082698e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,9.697349014459178e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,0.0004600005340762,287.3924865722656,294.1499938964844,287.9519348144531,286.6409912109375,286.5722961425781,288.0721130371094,287.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812406497076,3.6706071515624204e-09,0.0009812370408326,-0.0086685316637158,0.0,0.0,0.0,-0.0066324891522526,60.0,0.553379237651825,-0.0,-6.564639676298611e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,9.214133024215698e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,9.702936949906872e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,7.166558498283848e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,9.702926763566212e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,0.0004602651169989,287.39093017578125,294.1499938964844,287.93865966796875,286.6299743652344,286.5668029785156,288.0634155273437,287.1453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818047983571,3.7365674998568466e-09,0.0009818010730668,-0.0088413590565323,0.0,0.0,0.0,-0.0066651883535087,60.0,0.5447407364845276,-0.0,-6.572189903408798e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,9.224936366081238e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,9.714312909636648e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,7.174960774136707e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,9.714303450891748e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,0.0004608047602232,287.3878479003906,294.1499938964844,287.91162109375,286.60772705078125,286.5555725097656,288.04449462890625,287.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829553309828,3.8710941119290965e-09,0.0009829513728618,-0.0091938385739922,0.0,0.0,0.0,-0.006731878966093,60.0,0.5270464420318604,-0.0,-6.587601575347436e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,9.224936366081238e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,9.714312909636648e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,7.174960774136707e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,9.714303450891748e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,0.0004608047602232,287.3878479003906,294.1499938964844,287.91162109375,286.60772705078125,286.5555725097656,288.04449462890625,287.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829553309828,3.8710941119290965e-09,0.0009829513728618,-0.0091938385739922,0.0,0.0,0.0,-0.006731878966093,60.0,0.5270464420318604,-0.0,-6.587601575347436e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,9.23591505852528e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,9.725874406285584e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,7.183499837992713e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,9.725864219944924e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,0.0004613531637005,287.3847961425781,294.1499938964844,287.88409423828125,286.5852355957031,286.5440673828125,288.0238037109375,287.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.0078118601627474e-09,0.0009841205319389,-0.0095520569011569,0.0,0.0,0.0,-0.0067996564321219,60.0,0.5089359283447266,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,9.23591505852528e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,9.725874406285584e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,7.183499837992713e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578552246094,0.0,0.0,9.725864219944924e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,0.0004613531637005,287.3847961425781,294.1499938964844,287.88409423828125,286.5852355957031,286.5440673828125,288.0238037109375,287.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.0078118601627474e-09,0.0009841205319389,-0.0095520569011569,0.0,0.0,0.0,-0.0067996564321219,60.0,0.5089359283447266,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45440673828125,0.0,0.0,9.246997797163203e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,9.737544314702971e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,7.192119664978236e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,9.737534855958074e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,0.0004619067476596,287.3818054199219,294.1499938964844,287.8562316894531,286.56256103515625,286.5322570800781,288.00115966796875,287.1468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582324026469e-09,0.0009853006340563,-0.0099136605858802,0.0,0.0,0.0,-0.0068680746480822,60.0,0.4904823303222656,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45440673828125,0.0,0.0,9.246997797163203e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,9.737544314702971e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,7.192119664978236e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,9.737534855958074e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,0.0004619067476596,287.3818054199219,294.1499938964844,287.8562316894531,286.56256103515625,286.5322570800781,288.00115966796875,287.1468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582324026469e-09,0.0009853006340563,-0.0099136605858802,0.0,0.0,0.0,-0.0068680746480822,60.0,0.4904823303222656,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,9.25810236367397e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,9.749238233780488e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,7.200756954262033e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,9.74922877503559e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,0.0004624614666681,287.3788146972656,294.1499938964844,287.82830810546875,286.5398254394531,286.5201110839844,287.97686767578125,287.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4718619883060455,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,9.25810236367397e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,9.749238233780488e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,7.200756954262033e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,9.74922877503559e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,0.0004624614666681,287.3788146972656,294.1499938964844,287.82830810546875,286.5398254394531,286.5201110839844,287.97686767578125,287.1473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4718619883060455,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,9.263650281354784e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,9.755080100148916e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,7.205071597127244e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,9.755070641404018e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,0.0004627385933417,287.3773498535156,294.1499938964844,287.8143615722656,286.5284729003906,286.5139465332031,287.9642333984375,287.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4625238180160522,-0.0,-6.642981276172577e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4484558105469,0.0,0.0,9.269173460779712e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,9.760896500665694e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,7.209367322502658e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,9.760887041920796e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,0.0004630144685506,287.3758544921875,294.1499938964844,287.80047607421875,286.5171203613281,286.5077209472656,287.95123291015625,287.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421980559499161e-09,0.0009876621188595,-0.0106372088193893,0.0,0.0,0.0,-0.0070049781352281,60.0,0.4531964361667633,-0.0,-6.650901696048096e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,9.28014487726614e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,9.772449266165496e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,7.21789983799681e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,9.772439807420596e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,0.000463562522782,287.3729553222656,294.1499938964844,287.77294921875,286.4945068359375,286.4950256347656,287.9244689941406,287.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558605937177162e-09,0.0009888304630294,-0.0109951682388782,0.0,0.0,0.0,-0.0070727090351283,60.0,0.4346248209476471,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,9.28014487726614e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,9.772449266165496e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,7.21789983799681e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,9.772439807420596e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,0.000463562522782,287.3729553222656,294.1499938964844,287.77294921875,286.4945068359375,286.4950256347656,287.9244689941406,287.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558605937177162e-09,0.0009888304630294,-0.0109951682388782,0.0,0.0,0.0,-0.0070727090351283,60.0,0.4346248209476471,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,9.287520515499637e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,9.780217078514396e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,7.223636930575594e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,9.7802076197695e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,0.0004639309481717,287.3709716796875,294.1499938964844,287.7545166015625,286.4792175292969,286.4862670898437,287.9057006835937,287.1486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896205738186,4.6504613493425495e-09,0.0009896159172058,-0.0112358294427394,0.0,0.0,0.0,-0.0071182460524141,60.0,0.422119140625,-0.0,-6.677244357433666e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,9.290960588259622e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.783839050214738e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,7.22631230019033e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,9.78382959146984e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0004641027771867,287.3700561523437,294.1499938964844,287.7459716796875,286.4720764160156,286.4820861816406,287.89678955078125,287.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693296418167847e-09,0.0009899822762236,-0.0113480556756258,0.0,0.0,0.0,-0.0071394811384379,60.0,0.4162797331809997,-0.0,-6.682188313789085e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,9.301550744567066e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,9.794990910449997e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400329589844,0.0,0.0,7.234549411805347e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.794981451705098e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.0,0.0,0.0004646317975129,287.3672180175781,294.1499938964844,287.7196960449219,286.449951171875,286.4689025878906,287.86846923828125,287.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.82517759081702e-09,0.0009911099914461,-0.0116935782134532,0.0,0.0,0.0,-0.0072048609144985,60.0,0.3983108699321747,-0.0,-6.697423060586516e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,9.301550744567066e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,9.794990910449997e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400329589844,0.0,0.0,7.234549411805347e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.794981451705098e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.0,0.0,0.0004646317975129,287.3672180175781,294.1499938964844,287.7196960449219,286.449951171875,286.4689025878906,287.86846923828125,287.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.82517759081702e-09,0.0009911099914461,-0.0116935782134532,0.0,0.0,0.0,-0.0072048609144985,60.0,0.3983108699321747,-0.0,-6.697423060586516e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,9.311832400271668e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,9.805818262975664e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,7.242546416819096e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,9.805808804230765e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.000465145392809,287.3643798828125,294.1499938964844,287.6943664550781,286.42822265625,286.4554748535156,287.83984375,287.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922098834067,4.9532196122470395e-09,0.0009922048775479,-0.012029037810862,0.0,0.0,0.0,-0.0072683366015553,60.0,0.3808331191539764,-0.0,-6.71223006065702e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,9.311832400271668e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,9.805818262975664e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,7.242546416819096e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,9.805808804230765e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.000465145392809,287.3643798828125,294.1499938964844,287.6943664550781,286.42822265625,286.4554748535156,287.83984375,287.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922098834067,4.9532196122470395e-09,0.0009922048775479,-0.012029037810862,0.0,0.0,0.0,-0.0072683366015553,60.0,0.3808331191539764,-0.0,-6.71223006065702e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,9.31684553506784e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,9.811096970224752e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,7.246444874908775e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,9.811087511479856e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,0.0004653957730624,287.3630065917969,294.1499938964844,287.6820983886719,286.4175109863281,286.4486694335937,287.82550048828125,287.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927436476573,5.015639459315935e-09,0.0009927386417984,-0.0121925715357065,0.0,0.0,0.0,-0.0072992807254195,60.0,0.3723526000976562,-0.0,-6.71945485919423e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.321734250988813e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.816244710236788e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,7.250247290357947e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,9.81623525149189e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,0.0004656399833038,287.3616027832031,294.1499938964844,287.670166015625,286.4069519042969,286.4418334960937,287.8111877441406,287.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932643733918,5.076516984559021e-09,0.0009932592511177,-0.0123520633205771,0.0,0.0,0.0,-0.0073294606991112,60.0,0.3640400767326355,-0.0,-6.726504864218441e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,9.331084584118798e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,9.826091263676062e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,7.257519609993324e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,9.826081804931164e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,0.0004661070706788,287.3588562011719,294.1499938964844,287.6473083496094,286.3862609863281,286.4280090332031,287.7828063964844,287.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942600736394,5.192954066757238e-09,0.0009942549513652,-0.0126571115106344,0.0,0.0,0.0,-0.0073871836066246,60.0,0.3480321168899536,-0.0,-6.739998070770525e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,9.331084584118798e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,9.826091263676062e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,7.257519609993324e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,9.826081804931164e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,0.0004661070706788,287.3588562011719,294.1499938964844,287.6473083496094,286.3862609863281,286.4280090332031,287.7828063964844,287.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942600736394,5.192954066757238e-09,0.0009942549513652,-0.0126571115106344,0.0,0.0,0.0,-0.0073871836066246,60.0,0.3480321168899536,-0.0,-6.739998070770525e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,9.339782991446556e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,9.835250966716558e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,7.264284795382991e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,9.83524223556742e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,0.0004665415617637,287.3561096191406,294.1499938964844,287.6260070800781,286.3662414550781,286.4140319824219,287.75506591796875,287.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951865067705,5.3012674250396685e-09,0.0009951811516657,-0.0129408752545714,0.0,0.0,0.0,-0.0074408794753253,60.0,0.3329603672027588,-0.0,-6.752563308509707e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,9.339782991446556e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,9.835250966716558e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,7.264284795382991e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,9.83524223556742e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,0.0004665415617637,287.3561096191406,294.1499938964844,287.6260070800781,286.3662414550781,286.4140319824219,287.75506591796875,287.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951865067705,5.3012674250396685e-09,0.0009951811516657,-0.0129408752545714,0.0,0.0,0.0,-0.0074408794753253,60.0,0.3329603672027588,-0.0,-6.752563308509707e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.347638842882589e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,9.843523002928124e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,7.270394416991621e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,9.843514271778986e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,0.0004669339687097,287.3534240722656,294.1499938964844,287.6064758300781,286.3469543457031,286.3999328613281,287.7282409667969,287.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960229508578,5.399080293955194e-09,0.000996017595753,-0.0131971249356865,0.0,0.0,0.0,-0.0074893697164952,60.0,0.3189586102962494,-0.0,-6.763919202512625e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.347638842882589e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,9.843523002928124e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,7.270394416991621e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,9.843514271778986e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,0.0004669339687097,287.3534240722656,294.1499938964844,287.6064758300781,286.3469543457031,286.3999328613281,287.7282409667969,287.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960229508578,5.399080293955194e-09,0.000996017595753,-0.0131971249356865,0.0,0.0,0.0,-0.0074893697164952,60.0,0.3189586102962494,-0.0,-6.763919202512625e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,9.354470967082308e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.850718197412788e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,7.275708776433021e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.850709466263652e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,0.0004672752693295,287.35076904296875,294.1499938964844,287.5888977050781,286.3285217285156,286.3857421875,287.70263671875,287.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484147358458813e-09,0.0009967450750991,-0.0134199829772114,0.0,0.0,0.0,-0.0075315413996577,60.0,0.3061695992946625,-0.0,-6.77380427305252e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,9.354470967082308e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.850718197412788e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,7.275708776433021e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.850709466263652e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,0.0004672752693295,287.35076904296875,294.1499938964844,287.5888977050781,286.3285217285156,286.3857421875,287.70263671875,287.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484147358458813e-09,0.0009967450750991,-0.0134199829772114,0.0,0.0,0.0,-0.0075315413996577,60.0,0.3061695992946625,-0.0,-6.77380427305252e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.35745338210836e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,9.85385850071907e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,7.278028351720423e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,9.853849769569932e-05,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,0.0004674242518376,287.3494567871094,294.1499938964844,287.5809020996094,286.3196716308594,286.3786315917969,287.6903686523437,287.1520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521276325026747e-09,0.0009970625396817,-0.0135172512382268,0.0,0.0,0.0,-0.0075499475933611,60.0,0.300272136926651,-0.0,-6.778120820172262e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,9.360104741062968e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.856650285655633e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,7.280090358108282e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.856641554506496e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,0.0004675566742662,287.34814453125,294.1499938964844,287.573486328125,286.31103515625,286.3715209960937,287.67852783203125,287.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554276594210705e-09,0.0009973447304219,-0.0136037049815058,0.0,0.0,0.0,-0.0075663076713681,60.0,0.2947378158569336,-0.0,-6.781958461488102e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,9.364319703308864e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,9.861089347396046e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,7.283368904609233e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,9.861080616246908e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,0.0004677672404795,287.3455505371094,294.1499938964844,287.5604553222656,286.2945861816406,286.3572998046875,287.6561889648437,287.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411337345838,0.0,0.0,0.0,-0.0075923143886029,60.0,0.2848110198974609,-0.0,-6.788061313045547e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,9.364319703308864e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,9.861089347396046e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,7.283368904609233e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,9.861080616246908e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,0.0004677672404795,287.3455505371094,294.1499938964844,287.5604553222656,286.2945861816406,286.3572998046875,287.6561889648437,287.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411337345838,0.0,0.0,0.0,-0.0075923143886029,60.0,0.2848110198974609,-0.0,-6.788061313045547e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,9.366498852614312e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,9.863383456831798e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,7.285063475137576e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,9.863375453278422e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,0.0004678760888054,287.3435974121094,294.1499938964844,287.5522766113281,286.2828369140625,286.3465270996094,287.6405334472656,287.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.633838728869023e-09,0.0009980251779779,-0.0138121359050273,0.0,0.0,0.0,-0.0076057505793869,60.0,0.2783210575580597,-0.0,-6.791214701706849e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,9.366993617732078e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,9.863904415396972e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,7.285448373295367e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,9.863895684247836e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,0.0004679007688537,287.3429870605469,294.1499938964844,287.54998779296875,286.2792663574219,286.3431396484375,287.63580322265625,287.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639984479444138e-09,0.0009980777977034,-0.0138282356783747,0.0,0.0,0.0,-0.0076087974011898,60.0,0.2764677405357361,-0.0,-6.79193021824176e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
