time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438060,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,9.36855431064032e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,9.865548054222018e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,7.286662003025413e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,9.865540050668642e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,0.0004679787671193,287.3404541015625,294.1499938964844,287.5417785644531,286.2650451660156,286.3290405273437,287.6176147460937,287.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593765229706605e-09,0.0009982435731217,-0.0138790383934974,0.0,0.0,0.0,-0.0076184109784662,60.0,0.2697714567184448,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,9.36855431064032e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,9.865548054222018e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,7.286662003025413e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,9.865540050668642e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,0.0004679787671193,287.3404541015625,294.1499938964844,287.5417785644531,286.2650451660156,286.3290405273437,287.6176147460937,287.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593765229706605e-09,0.0009982435731217,-0.0138790383934974,0.0,0.0,0.0,-0.0076184109784662,60.0,0.2697714567184448,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.36967771849595e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.866731124930084e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,7.287535845534876e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,9.866722393780948e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,0.0004680348793044,287.33795166015625,294.1499938964844,287.5351867675781,286.25177001953125,286.3150939941406,287.6017150878906,287.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2644257247447967,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.36967771849595e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.866731124930084e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,7.287535845534876e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,9.866722393780948e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,0.0004680348793044,287.33795166015625,294.1499938964844,287.5351867675781,286.25177001953125,286.3150939941406,287.6017150878906,287.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2644257247447967,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,9.370076440973207e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,9.867150947684422e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,7.28784580132924e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,9.867142944131048e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0004680547863245,287.33673095703125,294.1499938964844,287.5325012207031,286.2455139160156,286.30816650390625,287.5945129394531,287.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678252978924547e-09,0.0009984050411731,-0.0139284897595644,0.0,0.0,0.0,-0.007627768907696,60.0,0.2621512711048126,-0.0,-6.796385321194975e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,9.370354382554068e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,9.867443441180512e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,7.288061897270381e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,9.867435437627135e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,0.0004680686688516,287.3354797363281,294.1499938964844,287.5301513671875,286.23944091796875,286.3013000488281,287.5878295898437,287.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681687120784318e-09,0.0009984343778342,-0.0139374854043126,0.0,0.0,0.0,-0.0076294713653624,60.0,0.2601479887962341,-0.0,-6.796785356755208e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,9.370571206090972e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,9.867671906249598e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,7.28823069948703e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.867663902696222e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,0.0004680794954765,287.33306884765625,294.1499938964844,287.52655029296875,286.2279052734375,286.28765869140625,287.5758972167969,287.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684331672028975e-09,0.0009984570788219,-0.0139444135129451,0.0,0.0,0.0,-0.0076307826675474,60.0,0.2568891644477844,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,9.370571206090972e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,9.867671906249598e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,7.28823069948703e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.867663902696222e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,0.0004680794954765,287.33306884765625,294.1499938964844,287.52655029296875,286.2279052734375,286.28765869140625,287.5758972167969,287.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684331672028975e-09,0.0009984570788219,-0.0139444135129451,0.0,0.0,0.0,-0.0076307826675474,60.0,0.2568891644477844,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,9.37036529649049e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.867454355116934e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,7.288069900823757e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,9.867446351563558e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,0.0004680692218244,287.3306579589844,294.1499938964844,287.52423095703125,286.2171325683594,286.2742004394531,287.5657043457031,287.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984403150156,5.681706216620341e-09,0.0009984346106648,-0.0139375356957316,0.0,0.0,0.0,-0.0076294811442494,60.0,0.2545330822467804,-0.0,-6.796787488383417e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015808105469,0.0,0.0,9.37036529649049e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.867454355116934e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,7.288069900823757e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,9.867446351563558e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,0.0004680692218244,287.3306579589844,294.1499938964844,287.52423095703125,286.2171325683594,286.2742004394531,287.5657043457031,287.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984403150156,5.681706216620341e-09,0.0009984346106648,-0.0139375356957316,0.0,0.0,0.0,-0.0076294811442494,60.0,0.2545330822467804,-0.0,-6.796787488383417e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,9.36970391194336e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,9.866758045973256e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,7.287555490620434e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,9.86675004241988e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,0.0004680361889768,287.3282775878906,294.1499938964844,287.5231018066406,286.20703125,286.260986328125,287.557373046875,287.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983694180846,5.673413738804811e-09,0.0009983637137338,-0.0139158116653561,0.0,0.0,0.0,-0.0076253698207437,60.0,0.2530935406684875,-0.0,-6.795821860805519e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,9.36970391194336e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,9.866758045973256e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,7.287555490620434e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,9.86675004241988e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,0.0004680361889768,287.3282775878906,294.1499938964844,287.5231018066406,286.20703125,286.260986328125,287.557373046875,287.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983694180846,5.673413738804811e-09,0.0009983637137338,-0.0139158116653561,0.0,0.0,0.0,-0.0076253698207437,60.0,0.2530935406684875,-0.0,-6.795821860805519e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,9.36863143579103e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,9.865628089755774e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,7.286721665877849e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,9.86562081379816e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,0.0004679826088249,287.3259582519531,294.1499938964844,287.5230407714844,286.1975402832031,286.2479858398437,287.55059814453125,287.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982546325773,5.659992918793932e-09,0.0009982489282265,-0.0138806523755192,0.0,0.0,0.0,-0.007618716917932,60.0,0.2523995041847229,-0.0,-6.794259377329581e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,9.36863143579103e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,9.865628089755774e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,7.286721665877849e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,9.86562081379816e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,0.0004679826088249,287.3259582519531,294.1499938964844,287.5230407714844,286.1975402832031,286.2479858398437,287.55059814453125,287.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982546325773,5.659992918793932e-09,0.0009982489282265,-0.0138806523755192,0.0,0.0,0.0,-0.007618716917932,60.0,0.2523995041847229,-0.0,-6.794259377329581e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,9.367940219817684e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,9.864900493994357e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,7.286183972610161e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,9.86489321803674e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,0.000467948091682,287.3247985839844,294.1499938964844,287.5233764648437,286.1929931640625,286.2415771484375,287.5477905273437,287.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981807088479,5.651356715929978e-09,0.0009981751209124,-0.0138580286875367,0.0,0.0,0.0,-0.0076144356280565,60.0,0.2523104250431061,-0.0,-6.79325395935848e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,9.367136226501316e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,9.864054300123826e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,7.285558240255341e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,9.86404629657045e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,0.000467907928396,287.3236389160156,294.1499938964844,287.52392578125,286.1885681152344,286.2352294921875,287.5453186035156,287.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.6413114180031715e-09,0.0009980892064049,-0.0138317132368683,0.0,0.0,0.0,-0.00760945584625,60.0,0.2523883879184723,-0.0,-6.792085116558155e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,9.365200821775944e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,9.862015576800331e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,7.284052844624966e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,9.862008300842716e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,0.0004678112163674,287.32135009765625,294.1499938964844,287.5256652832031,286.1800537109375,286.2227478027344,287.5414123535156,287.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617142306846291e-09,0.0009978825692087,-0.0137683963403105,0.0,0.0,0.0,-0.0075974739156663,60.0,0.2530001699924469,-0.0,-6.789272077867281e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,9.365200821775944e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,9.862015576800331e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,7.284052844624966e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,9.862008300842716e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,0.0004678112163674,287.32135009765625,294.1499938964844,287.5256652832031,286.1800537109375,286.2227478027344,287.5414123535156,287.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617142306846291e-09,0.0009978825692087,-0.0137683963403105,0.0,0.0,0.0,-0.0075974739156663,60.0,0.2530001699924469,-0.0,-6.789272077867281e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.363274875795467e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.85998776741326e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,7.282554724952206e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,9.859979763859884e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,0.0004677150282077,287.3194885253906,294.1499938964844,287.5276794433594,286.1732177734375,286.2124328613281,287.5390625,287.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.593101537471057e-09,0.0009976769797503,-0.0137054156512022,0.0,0.0,0.0,-0.0075855562463402,60.0,0.2539212107658386,-0.0,-6.786474671116596e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,9.36286960495636e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,9.859560668701306e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,7.282239675987512e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,9.859553392743692e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,0.0004676947719417,287.3191223144531,294.1499938964844,287.5281066894531,286.17193603515625,286.21051025390625,287.5386962890625,287.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588042029103235e-09,0.0009976337896659,-0.0136921610683202,0.0,0.0,0.0,-0.0075830477289855,60.0,0.2541389763355255,-0.0,-6.785885631188648e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,9.36012002057396e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,9.85666483757086e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,7.280101272044703e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,9.856657561613248e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,0.0004675574309658,287.31689453125,294.1499938964844,287.5311889648437,286.16412353515625,286.1985168457031,287.5370483398437,287.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973458945751,5.553734361285478e-09,0.0009973404230549,-0.0136022828519344,0.0,0.0,0.0,-0.0075660399161279,60.0,0.2557179927825928,-0.0,-6.78189522318462e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,9.36012002057396e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,9.85666483757086e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,7.280101272044703e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,9.856657561613248e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,0.0004675574309658,287.31689453125,294.1499938964844,287.5311889648437,286.16412353515625,286.1985168457031,287.5370483398437,287.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973458945751,5.553734361285478e-09,0.0009973404230549,-0.0136022828519344,0.0,0.0,0.0,-0.0075660399161279,60.0,0.2557179927825928,-0.0,-6.78189522318462e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,9.356967348139732e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,9.85334554570727e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,7.277648546732962e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,9.853338269749656e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,0.0004673999501392,287.3147277832031,294.1499938964844,287.53472900390625,286.1565246582031,286.18682861328125,287.5364074707031,287.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514404044504317e-09,0.0009970040991902,-0.0134992478415369,0.0,0.0,0.0,-0.0075465426780283,60.0,0.2576809227466583,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,9.356967348139732e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,9.85334554570727e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,7.277648546732962e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,9.853338269749656e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,0.0004673999501392,287.3147277832031,294.1499938964844,287.53472900390625,286.1565246582031,286.18682861328125,287.5364074707031,287.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514404044504317e-09,0.0009970040991902,-0.0134992478415369,0.0,0.0,0.0,-0.0075465426780283,60.0,0.2576809227466583,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,9.35524731175974e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,9.85153383226134e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,7.276311225723475e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.851526556303725e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,0.0004673140356317,287.3136291503906,294.1499938964844,287.5366516113281,286.1528015136719,286.1810913085937,287.5364074707031,287.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492949206598041e-09,0.000996820628643,-0.0134430406615138,0.0,0.0,0.0,-0.0075359065085649,60.0,0.2587825357913971,-0.0,-6.774827454592014e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,9.353423956781626e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,9.849613707046956e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,7.27489241398871e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,9.849606431089342e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,0.0004672229406423,287.31256103515625,294.1499938964844,287.5386657714844,286.14910888671875,286.1754150390625,287.5366516113281,287.156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470202957269521e-09,0.0009966260986402,-0.0133834509178996,0.0,0.0,0.0,-0.0075246300548315,60.0,0.2599453032016754,-0.0,-6.77218352507225e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,9.349488391308114e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,9.845469321589916e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,7.271832146216184e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,9.845462773228064e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,0.0004670263733714,287.3104248046875,294.1499938964844,287.5428466796875,286.1417541503906,286.16424560546875,287.53759765625,287.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.421123105975312e-09,0.000996206421405,-0.0132548734545707,0.0,0.0,0.0,-0.0075002992525696,60.0,0.2624106407165527,-0.0,-6.766479998532304e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,9.349488391308114e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,9.845469321589916e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,7.271832146216184e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,9.845462773228064e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,0.0004670263733714,287.3104248046875,294.1499938964844,287.5428466796875,286.1417541503906,286.16424560546875,287.53759765625,287.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.421123105975312e-09,0.000996206421405,-0.0132548734545707,0.0,0.0,0.0,-0.0075002992525696,60.0,0.2624106407165527,-0.0,-6.766479998532304e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,9.3451926659327e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.840945131145418e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,7.26849029888399e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.840938582783564e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,0.0004668117617256,287.3083190917969,294.1499938964844,287.5471496582031,286.13446044921875,286.15338134765625,287.53912353515625,287.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367546407342161e-09,0.0009957483271136,-0.0131145128980278,0.0,0.0,0.0,-0.0074737388640642,60.0,0.2650100886821747,-0.0,-6.760257065252517e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,9.3451926659327e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.840945131145418e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,7.26849029888399e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,9.840938582783564e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,0.0004668117617256,287.3083190917969,294.1499938964844,287.5471496582031,286.13446044921875,286.15338134765625,287.53912353515625,287.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367546407342161e-09,0.0009957483271136,-0.0131145128980278,0.0,0.0,0.0,-0.0074737388640642,60.0,0.2650100886821747,-0.0,-6.760257065252517e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,9.340552787762137e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,9.836059325607494e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,7.264881423907354e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,9.83605204964988e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,0.0004665800079237,287.3062744140625,294.1499938964844,287.551513671875,286.1270751953125,286.1427307128906,287.5411071777344,287.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2676679193973541,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,9.340552787762137e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,9.836059325607494e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,7.264881423907354e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,9.83605204964988e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,0.0004665800079237,287.3062744140625,294.1499938964844,287.551513671875,286.1270751953125,286.1427307128906,287.5411071777344,287.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2676679193973541,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,9.335600771009922e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,9.830844646785408e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,7.261030259542167e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,9.830838098423555e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,0.0004663326544687,287.3042297363281,294.1499938964844,287.5557556152344,286.1195678710937,286.1323547363281,287.5435485839844,287.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2703029215335846,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,9.335600771009922e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,9.830844646785408e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,7.261030259542167e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,9.830838098423555e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,0.0004663326544687,287.3042297363281,294.1499938964844,287.5557556152344,286.1195678710937,286.1323547363281,287.5435485839844,287.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2703029215335846,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.333018533652648e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,9.828125621424988e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,7.259021367644891e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,9.828118345467374e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,0.0004662036662921,287.30322265625,294.1499938964844,287.5578308105469,286.1157531738281,286.12725830078125,287.5448608398437,287.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215748277720422e-09,0.0009944502962753,-0.0127168288454413,0.0,0.0,0.0,-0.0073984861373901,60.0,0.2715840339660644,-0.0,-6.742641289747553e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,9.330372995464133e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,9.825338929658756e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,7.2569637268316e-05,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,9.825332381296904e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,0.000466071505798,287.3022155761719,294.1499938964844,287.559814453125,286.1118469238281,286.12225341796875,287.5462646484375,287.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827613312127604e-09,0.0009941682219505,-0.0126304076984524,0.0,0.0,0.0,-0.0073821330443024,60.0,0.2728282809257507,-0.0,-6.738816438200956e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,9.324914572061972e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,9.819591650739312e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,7.252718205563724e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,9.81958510237746e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,0.0004657988611143,287.3002319335937,294.1499938964844,287.56353759765625,286.1038818359375,286.1123962402344,287.5491638183594,287.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2751734256744385,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,9.324914572061972e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,9.819591650739312e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,7.252718205563724e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,9.81958510237746e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,0.0004657988611143,287.3002319335937,294.1499938964844,287.56353759765625,286.1038818359375,286.1123962402344,287.5491638183594,287.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2751734256744385,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,9.319726814283058e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,9.814128134166822e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,7.248682959470898e-05,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,9.814121585804968e-05,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,0.000465539691504,287.2984313964844,294.1499938964844,287.56658935546875,286.0962219238281,286.1035461425781,287.5518798828125,287.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027507280674e-09,0.0009930331725627,-0.0122826639562845,0.0,0.0,0.0,-0.0073163313791155,60.0,0.2770967185497284,-0.0,-6.723436740685429e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
