time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12440400,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,9.319269156549126e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,9.813646465772764e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,7.248327165143564e-05,297.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,9.81363991741091e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,0.0004655168449971,287.2982482910156,294.1499938964844,287.5668334960937,286.0955505371094,286.102783203125,287.5521240234375,287.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,-0.0073135057464241,60.0,0.277252048254013,-0.0,-6.722776646483909e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,9.313487680628896e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,9.807557944441214e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,7.243830623337999e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,9.807552123675124e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,0.0004652280476875,287.2963256835937,294.1499938964844,287.569580078125,286.0868225097656,286.0934143066406,287.5550537109375,287.158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788961648941,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2789885103702545,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,9.313487680628896e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,9.807557944441214e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,7.243830623337999e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,9.807552123675124e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,0.0004652280476875,287.2963256835937,294.1499938964844,287.569580078125,286.0868225097656,286.0934143066406,287.5550537109375,287.158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788961648941,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2789885103702545,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,9.307622531196102e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,9.801381384022534e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,7.239268597913906e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.80137483566068e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,0.0004649350594263,287.29443359375,294.1499938964844,287.5716247558594,286.0776062011719,286.0842590332031,287.55780029296875,287.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2803000509738922,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,9.307622531196102e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,9.801381384022534e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,7.239268597913906e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.80137483566068e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,0.0004649350594263,287.29443359375,294.1499938964844,287.5716247558594,286.0776062011719,286.0842590332031,287.55780029296875,287.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2803000509738922,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,9.304675040766595e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,9.798277460504325e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,7.236975943669677e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,9.79827091214247e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,0.000464787823148,287.2934875488281,294.1499938964844,287.5723571777344,286.0727844238281,286.0797424316406,287.55908203125,287.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2807688415050506,-0.0,-6.701723265223336e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,9.301725367549808e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,9.795171354198828e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,7.234681834233925e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,9.795164805836976e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,0.0004646404704544,287.2925720214844,294.1499938964844,287.5729064941406,286.0678100585937,286.0752868652344,287.560302734375,287.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825608357350575e-09,0.0009911141823977,-0.0116947051137685,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2811072468757629,-0.0,-6.697472798578019e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,9.295846393797548e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,9.78898024186492e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,7.23010889487341e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,9.788974421098828e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,0.0004643468128051,287.29071044921875,294.1499938964844,287.5732727050781,286.0574035644531,286.0665283203125,287.5624389648437,287.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.281348317861557,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,9.295846393797548e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,9.78898024186492e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,7.23010889487341e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,9.788974421098828e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572998046875,0.0,0.0,0.0004643468128051,287.29071044921875,294.1499938964844,287.5732727050781,286.0574035644531,286.0665283203125,287.5624389648437,287.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.281348317861557,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.29002635530196e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,9.782851702766492e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,7.225582521641627e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,9.78284515440464e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,0.0004640560946427,287.2889099121094,294.1499938964844,287.5726318359375,286.0462951660156,286.0578918457031,287.56414794921875,287.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2809610366821289,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.29002635530196e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,9.782851702766492e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,7.225582521641627e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,9.78284515440464e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,0.0004640560946427,287.2889099121094,294.1499938964844,287.5726318359375,286.0462951660156,286.0578918457031,287.56414794921875,287.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125937059521,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2809610366821289,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,9.284309635404496e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.776831575436518e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,7.2211361839436e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.776825754670426e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,0.0004637705278582,287.287109375,294.1499938964844,287.5708312988281,286.034423828125,286.04937744140625,287.5653076171875,287.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2798377573490143,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,9.284309635404496e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.776831575436518e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,7.2211361839436e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.776825754670426e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,0.0004637705278582,287.287109375,294.1499938964844,287.5708312988281,286.034423828125,286.04937744140625,287.5653076171875,287.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2798377573490143,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.278726793127134e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,9.770952601684256e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,7.216793164843693e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,9.770946053322405e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,0.0004634916549548,287.28533935546875,294.1499938964844,287.5678100585937,286.021728515625,286.0409851074219,287.5658569335937,287.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886670159175,4.538894149419548e-09,0.00098866247572,-0.010943523608148,0.0,0.0,0.0,-0.0070629399269819,60.0,0.2779272198677063,-0.0,-6.664374296860842e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.278726793127134e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,9.770952601684256e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,7.216793164843693e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,9.770946053322405e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,0.0004634916549548,287.28533935546875,294.1499938964844,287.5678100585937,286.021728515625,286.0409851074219,287.5658569335937,287.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886670159175,4.538894149419548e-09,0.00098866247572,-0.010943523608148,0.0,0.0,0.0,-0.0070629399269819,60.0,0.2779272198677063,-0.0,-6.664374296860842e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,9.275993215851486e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.768074232852086e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,7.21466785762459e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.768068412085996e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,0.0004633551288861,287.2844543457031,294.1499938964844,287.5657653808594,286.0150146484375,286.0368347167969,287.5658569335937,287.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.504823625239851e-09,0.0009883710881695,-0.0108542582020163,0.0,0.0,0.0,-0.0070460494607687,60.0,0.2766371965408325,-0.0,-6.660447127160296e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.273305477108806e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,9.765243885340168e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,7.212576747406274e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,9.765238064574078e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,0.0004632208438124,287.2835998535156,294.1499938964844,287.5633850097656,286.0080871582031,286.0326843261719,287.565673828125,287.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471313097553775e-09,0.0009880844736471,-0.0107664605602622,0.0,0.0,0.0,-0.0070294369943439,60.0,0.27511927485466,-0.0,-6.656584616848704e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.268072608392686e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.759733075043188e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,7.2085065767169e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.759727254277097e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,0.0004629594623111,287.2818908691406,294.1499938964844,287.5574951171875,285.9934997558594,286.0244445800781,287.5646667480469,287.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.0105955274775624,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2713592648506164,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.268072608392686e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.759733075043188e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,7.2085065767169e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.759727254277097e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,0.0004629594623111,287.2818908691406,294.1499938964844,287.5574951171875,285.9934997558594,286.0244445800781,287.5646667480469,287.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.0105955274775624,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2713592648506164,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.263038373319432e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,9.754431812325493e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,7.204591383924708e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,9.7544259915594e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,0.0004627080052159,287.2801818847656,294.1499938964844,287.54998779296875,285.97784423828125,288.0162048339844,287.5628356933594,287.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343315040955531e-09,0.0009869899367913,-0.0104311015456914,0.0,0.0,0.0,-0.0069659827277064,60.0,0.266616016626358,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.263038373319432e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,9.754431812325493e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,7.204591383924708e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,9.7544259915594e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,0.0004627080052159,287.2801818847656,294.1499938964844,287.54998779296875,285.97784423828125,288.0162048339844,287.5628356933594,287.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343315040955531e-09,0.0009869899367913,-0.0104311015456914,0.0,0.0,0.0,-0.0069659827277064,60.0,0.266616016626358,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4021699343169455e-21,-3.2010849671584728e-21,-3.2010849671584728e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
