time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,9.515663987258448e-05,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0001002045246423,296.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,7.401072070933878e-05,296.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.0001002045246423,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0004753271059598,293.1487121582031,294.1499938964844,284.0639038085937,284.0639038085937,288.7472229003906,283.947998046875,293.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138829238712,7.487535036432291e-09,0.0010138753568753,-0.0186677780002355,0.0,0.0,0.0,-0.0085247037932276,60.0,-6.231653213500977,-0.0,-7.00867417435802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,9.544545173412188e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,7.423535134876147e-05,296.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,0.0001005086596705,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,0.0004767698119394,293.148193359375,294.1499938964844,284.10821533203125,284.10821533203125,288.6814880371094,283.9866943359375,293.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.84736986503276e-09,0.0010169523302465,-0.0196102019399404,0.0,0.0,0.0,-0.0087030893191695,60.0,-6.217113018035889,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,9.544545173412188e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,7.423535134876147e-05,296.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,0.0001005086596705,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,0.0004767698119394,293.148193359375,294.1499938964844,284.10821533203125,284.10821533203125,288.6814880371094,283.9866943359375,293.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.84736986503276e-09,0.0010169523302465,-0.0196102019399404,0.0,0.0,0.0,-0.0087030893191695,60.0,-6.217113018035889,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,9.55930518102832e-05,296.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,0.0001006640886771,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,7.435015140799806e-05,296.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,0.0001006640886771,296.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.0004775070992764,293.14794921875,294.1499938964844,284.1308898925781,284.1308898925781,288.6492919921875,284.0074462890625,293.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185327846556,8.031260989582734e-09,0.0010185247519984,-0.0200918018817901,0.0,0.0,0.0,-0.0087942518293857,60.0,-6.209553241729736,-0.0,-7.073108321264955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,9.574276191415264e-05,296.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,0.0001008217368507,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,7.446659583365545e-05,296.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,0.0001008217368507,296.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,0.0004782549221999,293.1476745605469,294.1499938964844,284.15386962890625,284.15386962890625,288.6176452636719,284.02911376953125,292.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201279073953,8.217785563147118e-09,0.0010201196419075,-0.0205802842974662,0.0,0.0,0.0,-0.0088867200538516,60.0,-6.201828956604004,-0.0,-7.095280096791613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14825439453125,0.0,0.0,9.60473989835009e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,0.0001011425338219,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14825439453125,0.0,0.0,7.470353011740372e-05,296.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482238769531,0.0,0.0,0.0001011425338219,296.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484375,0.0,0.0,0.0004797766450792,293.1470947265625,294.1499938964844,284.2005920410156,284.2005920410156,288.55548095703125,284.0743103027344,292.9935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233736829832,8.597331735415992e-09,0.0010233650682494,-0.0215742196887731,0.0,0.0,0.0,-0.0090748770162463,60.0,-6.1860456466674805,-0.0,-7.140503299751799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14825439453125,0.0,0.0,9.60473989835009e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,0.0001011425338219,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14825439453125,0.0,0.0,7.470353011740372e-05,296.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482238769531,0.0,0.0,0.0001011425338219,296.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484375,0.0,0.0,0.0004797766450792,293.1470947265625,294.1499938964844,284.2005920410156,284.2005920410156,288.55548095703125,284.0743103027344,292.9935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233736829832,8.597331735415992e-09,0.0010233650682494,-0.0215742196887731,0.0,0.0,0.0,-0.0090748770162463,60.0,-6.1860456466674805,-0.0,-7.140503299751799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,9.635912283556536e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,7.494598685298115e-05,296.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0004813337873201,293.1465148925781,294.1499938964844,284.248046875,284.248046875,288.4951171875,284.1219482421875,292.9891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985713506604043e-09,0.0010266860481351,-0.0225912276655435,0.0,0.0,0.0,-0.0092674139887094,60.0,-6.169844627380371,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,9.635912283556536e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,7.494598685298115e-05,296.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0004813337873201,293.1465148925781,294.1499938964844,284.248046875,284.248046875,288.4951171875,284.1219482421875,292.9891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985713506604043e-09,0.0010266860481351,-0.0225912276655435,0.0,0.0,0.0,-0.0092674139887094,60.0,-6.169844627380371,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,9.667682024883106e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,0.0001018053444568,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,7.519307837355882e-05,296.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,0.0001018053444568,296.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,0.0004829207318834,293.1459350585937,294.1499938964844,284.2959899902344,284.2959899902344,288.4365234375,284.1715087890625,292.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300800204277,9.381531995700245e-09,0.0010300705907866,-0.0236276369541883,0.0,0.0,0.0,-0.0094636380672454,60.0,-6.153377056121826,-0.0,-7.234396548483346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,9.667682024883106e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,0.0001018053444568,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,7.519307837355882e-05,296.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,0.0001018053444568,296.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,0.0004829207318834,293.1459350585937,294.1499938964844,284.2959899902344,284.2959899902344,288.4365234375,284.1715087890625,292.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300800204277,9.381531995700245e-09,0.0010300705907866,-0.0236276369541883,0.0,0.0,0.0,-0.0094636380672454,60.0,-6.153377056121826,-0.0,-7.234396548483346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,9.699937800178304e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.000102145015262,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,7.544396066805348e-05,296.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.000102145015262,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,0.0004845319781452,293.1452941894531,294.1499938964844,284.3440856933594,284.3440856933594,288.3796691894531,284.2224426269531,292.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783413190689316e-09,0.0010335070546716,-0.024679847061634,0.0,0.0,0.0,-0.0096628675237298,60.0,-6.136780261993408,-0.0,-7.282751113280028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,9.699937800178304e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.000102145015262,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,7.544396066805348e-05,296.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.000102145015262,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,0.0004845319781452,293.1452941894531,294.1499938964844,284.3440856933594,284.3440856933594,288.3796691894531,284.2224426269531,292.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783413190689316e-09,0.0010335070546716,-0.024679847061634,0.0,0.0,0.0,-0.0096628675237298,60.0,-6.136780261993408,-0.0,-7.282751113280028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,9.716209751786664e-05,296.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,0.0001023163640638,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,7.557051867479458e-05,296.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0001023163640638,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0004853447899222,293.1449584960937,294.1499938964844,284.3681030273437,284.3681030273437,288.3518981933594,284.2482604980469,292.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352506069466,9.986147908591649e-09,0.0010352405952289,-0.0252106189727783,0.0,0.0,0.0,-0.009763372130692,60.0,-6.12847375869751,-0.0,-7.307205862616686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464538574219,0.0,0.0,9.73255082499236e-05,296.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464538574219,0.0,0.0,0.0001024884477374,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464538574219,0.0,0.0,7.569762237835675e-05,296.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,0.0001024884477374,296.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466064453125,0.0,0.0,0.000486161065055,293.1446228027344,294.1499938964844,284.3920593261719,284.3920593261719,288.3245849609375,284.27423095703125,292.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369917144998,1.0189751264988445e-08,0.0010369815863668,-0.0257436428219079,0.0,0.0,0.0,-0.0098643070086836,60.0,-6.120182514190674,-0.0,-7.33180627321417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459350585937,0.0,0.0,9.765580034581944e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459350585937,0.0,0.0,0.0001028362603392,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459350585937,0.0,0.0,7.595451461384073e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,0.0001028362603392,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,0.0004878109612036,293.1439208984375,294.1499938964844,284.4395751953125,284.4395751953125,288.27117919921875,284.3263854980469,292.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405109496787,1.0601270972188104e-08,0.0010405003558844,-0.0268209166824817,0.0,0.0,0.0,-0.0100683141499757,60.0,-6.103738307952881,-0.0,-7.381653688298685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459350585937,0.0,0.0,9.765580034581944e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459350585937,0.0,0.0,0.0001028362603392,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459350585937,0.0,0.0,7.595451461384073e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,0.0001028362603392,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,0.0004878109612036,293.1439208984375,294.1499938964844,284.4395751953125,284.4395751953125,288.27117919921875,284.3263854980469,292.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405109496787,1.0601270972188104e-08,0.0010405003558844,-0.0268209166824817,0.0,0.0,0.0,-0.0100683141499757,60.0,-6.103738307952881,-0.0,-7.381653688298685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454162597656,0.0,0.0,9.801915439311416e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454162597656,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454162597656,0.0,0.0,7.623712008353323e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0001032188883982,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,0.0004896259633824,293.1432189941406,294.1499938964844,284.4864196777344,284.4864196777344,288.2193603515625,284.37847900390625,292.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053978177244517e-08,0.0010443711653351,-0.0280059017241001,0.0,0.0,0.0,-0.0102927396073937,60.0,-6.088559150695801,-0.0,-7.43668593372604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454162597656,0.0,0.0,9.801915439311416e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454162597656,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454162597656,0.0,0.0,7.623712008353323e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0001032188883982,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,0.0004896259633824,293.1432189941406,294.1499938964844,284.4864196777344,284.4864196777344,288.2193603515625,284.37847900390625,292.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053978177244517e-08,0.0010443711653351,-0.0280059017241001,0.0,0.0,0.0,-0.0102927396073937,60.0,-6.088559150695801,-0.0,-7.43668593372604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,7.651687337784097e-05,296.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,0.0001035976529237,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,0.0004914226592518,293.1424865722656,294.1499938964844,284.5322265625,284.5322265625,288.1691589355469,284.4302062988281,292.9624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502120145223673e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149019509553,60.0,-6.074818134307861,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,7.651687337784097e-05,296.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,0.0001035976529237,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,0.0004914226592518,293.1424865722656,294.1499938964844,284.5322265625,284.5322265625,288.1691589355469,284.4302062988281,292.9624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502120145223673e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149019509553,60.0,-6.074818134307861,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,9.868556662695482e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.0001039206545101,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,7.675543747609481e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,0.0001039206545101,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,0.00049295485951,293.1416931152344,294.1499938964844,284.57672119140625,284.57672119140625,288.1205749511719,284.4808349609375,292.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514830937609,1.1884289996544341e-08,0.001051471219398,-0.0301789846271276,0.0,0.0,0.0,-0.0107043609023094,60.0,-6.059882640838623,-0.0,-7.53815001530711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,9.868556662695482e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.0001039206545101,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,7.675543747609481e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,0.0001039206545101,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,0.00049295485951,293.1416931152344,294.1499938964844,284.57672119140625,284.57672119140625,288.1205749511719,284.4808349609375,292.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514830937609,1.1884289996544341e-08,0.001051471219398,-0.0301789846271276,0.0,0.0,0.0,-0.0107043609023094,60.0,-6.059882640838623,-0.0,-7.53815001530711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,9.881542791845276e-05,296.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,0.0001040574061335,296.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,7.68564423196949e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439514160156,0.0,0.0,0.0001040574061335,296.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,0.0004936035256832,293.14129638671875,294.1499938964844,284.598388671875,284.598388671875,288.096923828125,284.5055236816406,292.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528668062761,1.204609212379637e-08,0.0010528546990826,-0.0306024029850959,0.0,0.0,0.0,-0.0107845729216933,60.0,-6.051363468170166,-0.0,-7.558002579344247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,9.893361857393757e-05,296.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,0.0001041818686644,296.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,7.694837404415011e-05,296.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,0.0001041818686644,296.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438293457031,0.0,0.0,0.0004941939259879,293.1408996582031,294.1499938964844,284.6195983886719,284.6195983886719,288.0736389160156,284.5297546386719,292.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541261872276,1.2193349441247392e-08,0.0010541139636188,-0.0309877470135688,0.0,0.0,0.0,-0.0108575755730271,60.0,-6.042276382446289,-0.0,-7.5760929973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,9.911823144648224e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,0.0001043762749759,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,7.709195779170841e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,0.0001043762749759,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432189941406,0.0,0.0,0.0004951161099597,293.1400756835937,294.1499938964844,284.6605834960937,284.6605834960937,288.0282287597656,284.5766296386719,292.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560933733358,1.2423367223846073e-08,0.0010560810333117,-0.0315896309912204,0.0,0.0,0.0,-0.0109716057777404,60.0,-6.022282123565674,-0.0,-7.60439320401929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,9.911823144648224e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,0.0001043762749759,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,7.709195779170841e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430358886719,0.0,0.0,0.0001043762749759,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432189941406,0.0,0.0,0.0004951161099597,293.1400756835937,294.1499938964844,284.6605834960937,284.6605834960937,288.0282287597656,284.5766296386719,292.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560933733358,1.2423367223846073e-08,0.0010560810333117,-0.0315896309912204,0.0,0.0,0.0,-0.0109716057777404,60.0,-6.022282123565674,-0.0,-7.60439320401929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,9.923308243742213e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,0.0001044972159434,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,7.718128472333774e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0001044972159434,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.0004956898046657,293.1391906738281,294.1499938964844,284.6993713378906,284.6993713378906,287.984375,284.6210632324219,292.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573172476142,1.25664589845087e-08,0.0010573046747595,-0.031964037567377,0.0,0.0,0.0,-0.0110425427556037,60.0,-5.999413013458252,-0.0,-7.622025322007175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,9.923308243742213e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,0.0001044972159434,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,7.718128472333774e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0001044972159434,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.0004956898046657,293.1391906738281,294.1499938964844,284.6993713378906,284.6993713378906,287.984375,284.6210632324219,292.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573172476142,1.25664589845087e-08,0.0010573046747595,-0.031964037567377,0.0,0.0,0.0,-0.0110425427556037,60.0,-5.999413013458252,-0.0,-7.622025322007175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,9.932182729244232e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,0.000104590668343,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,7.72503117332235e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417236328125,0.0,0.0,0.000104590668343,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14190673828125,0.0,0.0,0.0004961330560036,293.1383056640625,294.1499938964844,284.73565673828125,284.73565673828125,287.9419860839844,284.6628723144531,292.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582627728581,1.2677027427798748e-08,0.001058250083588,-0.0322533398866653,0.0,0.0,0.0,-0.0110973566770553,60.0,-5.975146770477295,-0.0,-7.63566418982009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,9.932182729244232e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,0.000104590668343,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,7.72503117332235e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417236328125,0.0,0.0,0.000104590668343,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14190673828125,0.0,0.0,0.0004961330560036,293.1383056640625,294.1499938964844,284.73565673828125,284.73565673828125,287.9419860839844,284.6628723144531,292.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582627728581,1.2677027427798748e-08,0.001058250083588,-0.0322533398866653,0.0,0.0,0.0,-0.0110973566770553,60.0,-5.975146770477295,-0.0,-7.63566418982009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410827636719,0.0,0.0,9.942500764736906e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410827636719,0.0,0.0,0.000104699320218,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410827636719,0.0,0.0,7.733055826975033e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410217285156,0.0,0.0,0.000104699320218,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412048339844,0.0,0.0,0.0004966484848409,293.13739013671875,294.1499938964844,284.7691650390625,284.7691650390625,287.9010009765625,284.7020568847656,292.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593620827421,1.2805584148622984e-08,0.0010593492770567,-0.0325896926224231,0.0,0.0,0.0,-0.0111610870808362,60.0,-5.9525146484375,-0.0,-7.651537003994235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410827636719,0.0,0.0,9.942500764736906e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410827636719,0.0,0.0,0.000104699320218,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410827636719,0.0,0.0,7.733055826975033e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410217285156,0.0,0.0,0.000104699320218,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412048339844,0.0,0.0,0.0004966484848409,293.13739013671875,294.1499938964844,284.7691650390625,284.7691650390625,287.9010009765625,284.7020568847656,292.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593620827421,1.2805584148622984e-08,0.0010593492770567,-0.0325896926224231,0.0,0.0,0.0,-0.0111610870808362,60.0,-5.9525146484375,-0.0,-7.651537003994235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,9.946901263901964e-05,296.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,0.0001047456607921,296.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,7.736478437436745e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14068603515625,0.0,0.0,0.0001047456607921,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408386230469,0.0,0.0,0.0004968682769685,293.1369323730469,294.1499938964844,284.7847900390625,284.7847900390625,287.8810119628906,284.7205505371094,292.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598310036584,1.2860409626114231e-08,0.001059818197973,-0.0327331349253654,0.0,0.0,0.0,-0.0111882667988538,60.0,-5.941915035247803,-0.0,-7.658310607894236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1403503417969,0.0,0.0,9.950680396286772e-05,296.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1403503417969,0.0,0.0,0.0001047854530042,296.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1403503417969,0.0,0.0,7.739417924312875e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14031982421875,0.0,0.0,0.0001047854530042,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,0.0004970571026206,293.1364440917969,294.1499938964844,284.7995910644531,284.7995910644531,287.861328125,284.73828125,292.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602336842566,1.2907497293213057e-08,0.0010602207621559,-0.0328563302755355,0.0,0.0,0.0,-0.0112116103991866,60.0,-5.9315690994262695,-0.0,-7.664131373985583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396179199219,0.0,0.0,9.956291614798828e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396179199219,0.0,0.0,0.000104844548332,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396179199219,0.0,0.0,7.743782771285623e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,0.000104844548332,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1397399902344,0.0,0.0,0.0004973373725079,293.1354675292969,294.1499938964844,284.8266296386719,284.8266296386719,287.8229064941406,284.7713928222656,292.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608317097648,1.297741025751975e-08,0.0010608186712488,-0.03303924202919,0.0,0.0,0.0,-0.0112462695688009,60.0,-5.911552906036377,-0.0,-7.672777257994312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396179199219,0.0,0.0,9.956291614798828e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396179199219,0.0,0.0,0.000104844548332,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396179199219,0.0,0.0,7.743782771285623e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,0.000104844548332,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1397399902344,0.0,0.0,0.0004973373725079,293.1354675292969,294.1499938964844,284.8266296386719,284.8266296386719,287.8229064941406,284.7713928222656,292.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608317097648,1.297741025751975e-08,0.0010608186712488,-0.03303924202919,0.0,0.0,0.0,-0.0112462695688009,60.0,-5.911552906036377,-0.0,-7.672777257994312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13885498046875,0.0,0.0,9.959239105228336e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13885498046875,0.0,0.0,0.0001048755802912,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13885498046875,0.0,0.0,7.746074697934091e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388244628906,0.0,0.0,0.0001048755802912,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,0.0004974845796823,293.13446044921875,294.1499938964844,284.8500061035156,284.8500061035156,287.78570556640625,284.80108642578125,292.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611456818878,1.3014126665211734e-08,0.0010611327597871,-0.0331353023648262,0.0,0.0,0.0,-0.0112644713371992,60.0,-5.8925299644470215,-0.0,-7.677319757704026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13885498046875,0.0,0.0,9.959239105228336e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13885498046875,0.0,0.0,0.0001048755802912,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13885498046875,0.0,0.0,7.746074697934091e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388244628906,0.0,0.0,0.0001048755802912,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,0.0004974845796823,293.13446044921875,294.1499938964844,284.8500061035156,284.8500061035156,287.78570556640625,284.80108642578125,292.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611456818878,1.3014126665211734e-08,0.0010611327597871,-0.0331353023648262,0.0,0.0,0.0,-0.0112644713371992,60.0,-5.8925299644470215,-0.0,-7.677319757704026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380615234375,0.0,0.0,9.963578486349434e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380920410156,0.0,0.0,0.000104921280581,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380615234375,0.0,0.0,7.749450014671311e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380310058594,0.0,0.0,0.000104921280581,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382141113281,0.0,0.0,0.0004977014032192,293.1334228515625,294.1499938964844,284.87164306640625,284.87164306640625,287.74957275390625,284.8275756835937,292.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616079671308,1.30681954146894e-08,0.0010615948121994,-0.0332767553627491,0.0,0.0,0.0,-0.0112912748008966,60.0,-5.874980449676514,-0.0,-7.684011649189415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380615234375,0.0,0.0,9.963578486349434e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380920410156,0.0,0.0,0.000104921280581,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380615234375,0.0,0.0,7.749450014671311e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380310058594,0.0,0.0,0.000104921280581,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382141113281,0.0,0.0,0.0004977014032192,293.1334228515625,294.1499938964844,284.87164306640625,284.87164306640625,287.74957275390625,284.8275756835937,292.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616079671308,1.30681954146894e-08,0.0010615948121994,-0.0332767553627491,0.0,0.0,0.0,-0.0112912748008966,60.0,-5.874980449676514,-0.0,-7.684011649189415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
