time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13726806640625,0.0,0.0,9.974658314604312e-05,296.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13726806640625,0.0,0.0,0.0001050379578373,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13726806640625,0.0,0.0,7.75806765886955e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372375488281,0.0,0.0,0.0001050379578373,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13739013671875,0.0,0.0,0.0004982548416592,293.1323547363281,294.1499938964844,284.8937072753906,284.8937072753906,287.71453857421875,284.8522033691406,292.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627881856635,1.3206244098284973e-08,0.0010627750307321,-0.0336379073560237,0.0,0.0,0.0,-0.0113597102463245,60.0,-5.860387325286865,-0.0,-7.701110860125483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13726806640625,0.0,0.0,9.974658314604312e-05,296.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13726806640625,0.0,0.0,0.0001050379578373,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13726806640625,0.0,0.0,7.75806765886955e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372375488281,0.0,0.0,0.0001050379578373,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13739013671875,0.0,0.0,0.0004982548416592,293.1323547363281,294.1499938964844,284.8937072753906,284.8937072753906,287.71453857421875,284.8522033691406,292.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627881856635,1.3206244098284973e-08,0.0010627750307321,-0.0336379073560237,0.0,0.0,0.0,-0.0113597102463245,60.0,-5.860387325286865,-0.0,-7.701110860125483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368408203125,0.0,0.0,9.983140625990929e-05,296.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368408203125,0.0,0.0,0.000105127277493,296.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368408203125,0.0,0.0,7.76466476963833e-05,296.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368103027344,0.0,0.0,0.000105127277493,296.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369934082031,0.0,0.0,0.000498678535223,293.1318359375,294.1499938964844,284.90484619140625,284.90484619140625,287.69744873046875,284.8641967773437,292.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636918013915,1.3311923119374567e-08,0.0010636785300448,-0.0339143723249435,0.0,0.0,0.0,-0.0114120990037918,60.0,-5.854577541351318,-0.0,-7.714213268172898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1364440917969,0.0,0.0,9.99343828880228e-05,296.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1364440917969,0.0,0.0,0.0001052357183652,296.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1364440917969,0.0,0.0,7.772674143780023e-05,296.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13641357421875,0.0,0.0,0.0001052357183652,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365661621094,0.0,0.0,0.0004991929163224,293.1312866210937,294.1499938964844,284.91607666015625,284.91607666015625,287.6805725097656,284.8760681152344,292.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647888993844,1.3440232926598128e-08,0.0010647755116224,-0.0342500247061252,0.0,0.0,0.0,-0.0114757064729928,60.0,-5.849700927734375,-0.0,-7.730136530881283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0001002037752186,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0001055194006767,296.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,7.793626718921587e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13555908203125,0.0,0.0,0.0001055194006767,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357116699219,0.0,0.0,0.0005005386192351,293.1301574707031,294.1499938964844,284.9386901855469,284.9386901855469,287.64752197265625,284.8997497558594,292.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676588863134,1.3775879104116484e-08,0.0010676451493054,-0.0351280122995376,0.0,0.0,0.0,-0.0116420984268188,60.0,-5.843099594116211,-0.0,-7.771868126837944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0001002037752186,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0001055194006767,296.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,7.793626718921587e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13555908203125,0.0,0.0,0.0001055194006767,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357116699219,0.0,0.0,0.0005005386192351,293.1301574707031,294.1499938964844,284.9386901855469,284.9386901855469,287.64752197265625,284.8997497558594,292.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676588863134,1.3775879104116484e-08,0.0010676451493054,-0.0351280122995376,0.0,0.0,0.0,-0.0116420984268188,60.0,-5.843099594116211,-0.0,-7.771868126837944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347045898437,0.0,0.0,0.0001005561643978,296.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347045898437,0.0,0.0,0.0001058904817909,296.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347045898437,0.0,0.0,7.821035251254216e-05,296.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346740722656,0.0,0.0,0.0001058904817909,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,0.0005022988771088,293.1289978027344,294.1499938964844,284.9614562988281,284.9614562988281,287.6154479980469,284.92352294921875,292.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714132804423,1.4214945665003142e-08,0.001071399077773,-0.0362764112651348,0.0,0.0,0.0,-0.0118597606196999,60.0,-5.841197967529297,-0.0,-7.826626813312032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347045898437,0.0,0.0,0.0001005561643978,296.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347045898437,0.0,0.0,0.0001058904817909,296.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347045898437,0.0,0.0,7.821035251254216e-05,296.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346740722656,0.0,0.0,0.0001058904817909,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,0.0005022988771088,293.1289978027344,294.1499938964844,284.9614562988281,284.9614562988281,287.6154479980469,284.92352294921875,292.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714132804423,1.4214945665003142e-08,0.001071399077773,-0.0362764112651348,0.0,0.0,0.0,-0.0118597606196999,60.0,-5.841197967529297,-0.0,-7.826626813312032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337890625,0.0,0.0,0.0001009894258459,296.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337890625,0.0,0.0,0.0001063467279891,296.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337890625,0.0,0.0,7.854733121348545e-05,296.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337585449219,0.0,0.0,0.0001063467279891,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339111328125,0.0,0.0,0.0005044630961492,293.1278076171875,294.1499938964844,284.9842834472656,284.9842834472656,287.5842590332031,284.947509765625,292.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760293807834,1.4754775179426362e-08,0.0010760145960375,-0.0376881584525108,0.0,0.0,0.0,-0.0121273742988705,60.0,-5.843852043151856,-0.0,-7.89421576996574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337890625,0.0,0.0,0.0001009894258459,296.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337890625,0.0,0.0,0.0001063467279891,296.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337890625,0.0,0.0,7.854733121348545e-05,296.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337585449219,0.0,0.0,0.0001063467279891,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339111328125,0.0,0.0,0.0005044630961492,293.1278076171875,294.1499938964844,284.9842834472656,284.9842834472656,287.5842590332031,284.947509765625,292.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760293807834,1.4754775179426362e-08,0.0010760145960375,-0.0376881584525108,0.0,0.0,0.0,-0.0121273742988705,60.0,-5.843852043151856,-0.0,-7.89421576996574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,0.0001014959198073,296.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,0.000106880092062,296.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,7.894127338659018e-05,296.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328125,0.0,0.0,0.000106880092062,296.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329650878906,0.0,0.0,0.0005069931503385,293.1265869140625,294.1499938964844,285.00714111328125,285.00714111328125,287.5540771484375,284.9716796875,292.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814258130267,1.5385859697403248e-08,0.0010814104462042,-0.0393382757902145,0.0,0.0,0.0,-0.0124402279034256,60.0,-5.851007461547852,-0.0,-7.973598314947594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,0.0001014959198073,296.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,0.000106880092062,296.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,7.894127338659018e-05,296.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328125,0.0,0.0,0.000106880092062,296.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329650878906,0.0,0.0,0.0005069931503385,293.1265869140625,294.1499938964844,285.00714111328125,285.00714111328125,287.5540771484375,284.9716796875,292.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814258130267,1.5385859697403248e-08,0.0010814104462042,-0.0393382757902145,0.0,0.0,0.0,-0.0124402279034256,60.0,-5.851007461547852,-0.0,-7.973598314947594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1323547363281,0.0,0.0,0.0001017700997181,296.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1323547363281,0.0,0.0,0.0001071688093361,296.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1323547363281,0.0,0.0,7.915451715234667e-05,296.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13232421875,0.0,0.0,0.0001071688093361,296.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324768066406,0.0,0.0,0.0005083627183921,293.1259460449219,294.1499938964844,285.0185241699219,285.0185241699219,287.5392761230469,284.9838256835937,292.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843470226973,1.572748153932935e-08,0.0010843313066288,-0.0402313955128192,0.0,0.0,0.0,-0.012609583325684,60.0,-5.855851650238037,-0.0,-8.01673536443559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318664550781,0.0,0.0,0.00010205815488,296.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318664550781,0.0,0.0,0.000107472151285,296.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318664550781,0.0,0.0,7.937856571516022e-05,296.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,0.000107472151285,296.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319885253906,0.0,0.0,0.0005098016117699,293.1253356933594,294.1499938964844,285.0299072265625,285.0299072265625,287.5246887207031,284.9959716796875,292.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874161962419,1.6086401544157525e-08,0.0010874000145122,-0.0411696322262287,0.0,0.0,0.0,-0.0127875125035643,60.0,-5.861477375030518,-0.0,-8.062182388357544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.130859375,0.0,0.0,0.0001026587633532,296.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308898925781,0.0,0.0,0.0001081046211766,296.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.130859375,0.0,0.0,7.984570402186364e-05,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308288574219,0.0,0.0,0.0001081046211766,296.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309814453125,0.0,0.0,0.0005128017510287,293.1240234375,294.1499938964844,285.052490234375,285.052490234375,287.4961242675781,285.0202331542969,292.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938154300674,1.6834757587957938e-08,0.0010937986662611,-0.0431255362927913,0.0,0.0,0.0,-0.0131585020571947,60.0,-5.874584197998047,-0.0,-8.157351771842515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.130859375,0.0,0.0,0.0001026587633532,296.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308898925781,0.0,0.0,0.0001081046211766,296.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.130859375,0.0,0.0,7.984570402186364e-05,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308288574219,0.0,0.0,0.0001081046211766,296.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309814453125,0.0,0.0,0.0005128017510287,293.1240234375,294.1499938964844,285.052490234375,285.052490234375,287.4961242675781,285.0202331542969,292.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938154300674,1.6834757587957938e-08,0.0010937986662611,-0.0431255362927913,0.0,0.0,0.0,-0.0131585020571947,60.0,-5.874584197998047,-0.0,-8.157351771842515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298522949219,0.0,0.0,0.0001032924774335,296.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298522949219,0.0,0.0,0.0001087719501811,296.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298522949219,0.0,0.0,8.033859194256365e-05,296.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298217773437,0.0,0.0,0.0001087719501811,296.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.12994384765625,0.0,0.0,0.0005159673164598,293.1226806640625,294.1499938964844,285.0748596191406,285.0748596191406,287.46844482421875,285.0443420410156,292.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005675187334,1.7624367742996583e-08,0.0011005498236045,-0.0451887361705303,0.0,0.0,0.0,-0.0135499434545636,60.0,-5.889840602874756,-0.0,-8.258373185299207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298522949219,0.0,0.0,0.0001032924774335,296.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298522949219,0.0,0.0,0.0001087719501811,296.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298522949219,0.0,0.0,8.033859194256365e-05,296.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298217773437,0.0,0.0,0.0001087719501811,296.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.12994384765625,0.0,0.0,0.0005159673164598,293.1226806640625,294.1499938964844,285.0748596191406,285.0748596191406,287.46844482421875,285.0443420410156,292.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005675187334,1.7624367742996583e-08,0.0011005498236045,-0.0451887361705303,0.0,0.0,0.0,-0.0135499434545636,60.0,-5.889840602874756,-0.0,-8.258373185299207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1292419433594,0.0,0.0,0.0001036655376083,296.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1292419433594,0.0,0.0,0.0001091648009605,296.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1292419433594,0.0,0.0,8.062874985625967e-05,296.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12921142578125,0.0,0.0,0.0001091648009605,296.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293640136719,0.0,0.0,0.000517830834724,293.1219177246094,294.1499938964844,285.0872497558594,285.0872497558594,287.4532775878906,285.0577392578125,292.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045422870665,1.8089210129801362e-08,0.0011045242426916,-0.0464030727744102,0.0,0.0,0.0,-0.0137803824618458,60.0,-5.899209976196289,-0.0,-8.318134092633046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287841796875,0.0,0.0,0.0001039328271872,296.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287841796875,0.0,0.0,0.0001094462713808,296.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287841796875,0.0,0.0,8.083664579316974e-05,296.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287536621094,0.0,0.0,0.0001094462713808,296.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288757324219,0.0,0.0,0.00051916600205,293.1213073730469,294.1499938964844,285.096923828125,285.096923828125,287.4415588378906,285.06817626953125,292.8749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073905043303,1.842226104997735e-08,0.0011073719942942,-0.047273002564907,0.0,0.0,0.0,-0.0139454901218414,60.0,-5.906314849853516,-0.0,-8.361084269381538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.127685546875,0.0,0.0,0.0001043442607624,296.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.127685546875,0.0,0.0,0.0001098795328289,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.127685546875,0.0,0.0,8.115664240904152e-05,296.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1276550292969,0.0,0.0,0.0001098795328289,296.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278076171875,0.0,0.0,0.0005212211981415,293.1199035644531,294.1499938964844,285.1185607910156,285.1185607910156,287.4154663085937,285.09149169921875,292.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111775287427,1.8934915857471424e-08,0.0011117563117295,-0.0486118458211422,0.0,0.0,0.0,-0.0141996387392282,60.0,-5.916582584381104,-0.0,-8.427411302136535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.127685546875,0.0,0.0,0.0001043442607624,296.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.127685546875,0.0,0.0,0.0001098795328289,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.127685546875,0.0,0.0,8.115664240904152e-05,296.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1276550292969,0.0,0.0,0.0001098795328289,296.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278076171875,0.0,0.0,0.0005212211981415,293.1199035644531,294.1499938964844,285.1185607910156,285.1185607910156,287.4154663085937,285.09149169921875,292.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111775287427,1.8934915857471424e-08,0.0011117563117295,-0.0486118458211422,0.0,0.0,0.0,-0.0141996387392282,60.0,-5.916582584381104,-0.0,-8.427411302136535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12713623046875,0.0,0.0,0.0001044331656885,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12713623046875,0.0,0.0,0.0001099731525755,296.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12713623046875,0.0,0.0,8.122579311020672e-05,296.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271057128906,0.0,0.0,0.0001099731525755,296.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272277832031,0.0,0.0,0.0005216652643866,293.1191711425781,294.1499938964844,285.12921142578125,285.12921142578125,287.4027404785156,285.1028137207031,292.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127229081466,1.904569657540378e-08,0.0011127039324492,-0.0489011257886886,0.0,0.0,0.0,-0.0142545588314533,60.0,-5.916199207305908,-0.0,-8.441778476253604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.000104417464172,296.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.0001099566143238,296.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,8.121358405333012e-05,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12652587890625,0.0,0.0,0.0001099566143238,296.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1266784667969,0.0,0.0,0.0005215868586674,293.11846923828125,294.1499938964844,285.1397399902344,285.1397399902344,287.3902587890625,285.1138916015625,292.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125562014058,1.9026126452104112e-08,0.0011125372257083,-0.0488500222563743,0.0,0.0,0.0,-0.0142448600381612,60.0,-5.911239147186279,-0.0,-8.439239707058732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254272460937,0.0,0.0,0.0001042154690367,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254272460937,0.0,0.0,0.0001097439089789,296.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254272460937,0.0,0.0,8.105647430056706e-05,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253967285156,0.0,0.0,0.0001097439089789,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255187988281,0.0,0.0,0.0005205778288654,293.1169738769531,294.1499938964844,285.1603698730469,285.1603698730469,287.365966796875,285.1353454589844,292.8620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104044970124,1.8774432675172648e-08,0.0011103856377303,-0.0481927543878555,0.0,0.0,0.0,-0.0141200879588723,60.0,-5.888661861419678,-0.0,-8.406619400602723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254272460937,0.0,0.0,0.0001042154690367,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254272460937,0.0,0.0,0.0001097439089789,296.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254272460937,0.0,0.0,8.105647430056706e-05,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253967285156,0.0,0.0,0.0001097439089789,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255187988281,0.0,0.0,0.0005205778288654,293.1169738769531,294.1499938964844,285.1603698730469,285.1603698730469,287.365966796875,285.1353454589844,292.8620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104044970124,1.8774432675172648e-08,0.0011103856377303,-0.0481927543878555,0.0,0.0,0.0,-0.0141200879588723,60.0,-5.888661861419678,-0.0,-8.406619400602723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242370605469,0.0,0.0,0.0001039030903484,296.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242370605469,0.0,0.0,0.0001094149556593,296.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242370605469,0.0,0.0,8.081351552391425e-05,296.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12420654296875,0.0,0.0,0.0001094149556593,296.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243591308594,0.0,0.0,0.0005190174560993,293.115478515625,294.1499938964844,285.18035888671875,285.18035888671875,287.3426208496094,285.15582275390625,292.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070765322074,1.8385188482739068e-08,0.0011070581385865,-0.0471761673688888,0.0,0.0,0.0,-0.0139271272346377,60.0,-5.856880187988281,-0.0,-8.35629734297072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242370605469,0.0,0.0,0.0001039030903484,296.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242370605469,0.0,0.0,0.0001094149556593,296.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242370605469,0.0,0.0,8.081351552391425e-05,296.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12420654296875,0.0,0.0,0.0001094149556593,296.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243591308594,0.0,0.0,0.0005190174560993,293.115478515625,294.1499938964844,285.18035888671875,285.18035888671875,287.3426208496094,285.15582275390625,292.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070765322074,1.8385188482739068e-08,0.0011070581385865,-0.0471761673688888,0.0,0.0,0.0,-0.0139271272346377,60.0,-5.856880187988281,-0.0,-8.35629734297072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.123046875,0.0,0.0,0.0001034115775837,296.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.123046875,0.0,0.0,0.0001088973731384,296.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.123046875,0.0,0.0,8.043122943490744e-05,296.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230163574219,0.0,0.0,0.0001088973731384,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231689453125,0.0,0.0,0.000516562256962,293.1139831542969,294.1499938964844,285.1996154785156,285.1996154785156,287.3202209472656,285.1754150390625,292.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018400546163,1.7772750382505365e-08,0.001101822243072,-0.0455763824284076,0.0,0.0,0.0,-0.0136235207319259,60.0,-5.816527843475342,-0.0,-8.277424967673144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.123046875,0.0,0.0,0.0001034115775837,296.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.123046875,0.0,0.0,0.0001088973731384,296.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.123046875,0.0,0.0,8.043122943490744e-05,296.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230163574219,0.0,0.0,0.0001088973731384,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231689453125,0.0,0.0,0.000516562256962,293.1139831542969,294.1499938964844,285.1996154785156,285.1996154785156,287.3202209472656,285.1754150390625,292.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018400546163,1.7772750382505365e-08,0.001101822243072,-0.0455763824284076,0.0,0.0,0.0,-0.0136235207319259,60.0,-5.816527843475342,-0.0,-8.277424967673144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1218566894531,0.0,0.0,0.0001027627440635,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1218566894531,0.0,0.0,0.0001082141170627,296.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1218566894531,0.0,0.0,7.992657629074529e-05,296.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.121826171875,0.0,0.0,0.0001082141170627,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219482421875,0.0,0.0,0.0005133211961947,293.1124267578125,294.1499938964844,285.2181091308594,285.2181091308594,287.2987060546875,285.19403076171875,292.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949271963909,1.6964284199616486e-08,0.0010949101997539,-0.0434640161693096,0.0,0.0,0.0,-0.0132227353751659,60.0,-5.767727375030518,-0.0,-8.173880416961765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1218566894531,0.0,0.0,0.0001027627440635,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1218566894531,0.0,0.0,0.0001082141170627,296.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1218566894531,0.0,0.0,7.992657629074529e-05,296.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.121826171875,0.0,0.0,0.0001082141170627,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219482421875,0.0,0.0,0.0005133211961947,293.1124267578125,294.1499938964844,285.2181091308594,285.2181091308594,287.2987060546875,285.19403076171875,292.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949271963909,1.6964284199616486e-08,0.0010949101997539,-0.0434640161693096,0.0,0.0,0.0,-0.0132227353751659,60.0,-5.767727375030518,-0.0,-8.173880416961765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212463378906,0.0,0.0,0.0001023885706672,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212463378906,0.0,0.0,0.0001078200948541,296.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212463378906,0.0,0.0,7.963555253809318e-05,296.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,0.0001078200948541,296.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,0.0005114520899951,293.1116638183594,294.1499938964844,285.2270202636719,285.2270202636719,287.28826904296875,285.2030029296875,292.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909405536949,1.6498058030833818e-08,0.0010909241391345,-0.0422455966472625,0.0,0.0,0.0,-0.0129916090518236,60.0,-5.74056339263916,-0.0,-8.11446412285477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206359863281,0.0,0.0,0.0001019875853671,296.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206359863281,0.0,0.0,0.0001073978346539,296.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206359863281,0.0,0.0,7.932367589091882e-05,296.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12060546875,0.0,0.0,0.0001073978346539,296.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207275390625,0.0,0.0,0.0005094491061754,293.1108703613281,294.1499938964844,285.2357177734375,285.2357177734375,287.278076171875,285.2116394042969,292.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866683442145,1.5998429248043067e-08,0.0010866522789001,-0.0409396737813949,0.0,0.0,0.0,-0.0127439238131046,60.0,-5.711672782897949,-0.0,-8.051030420119788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.119384765625,0.0,0.0,0.0001011319691315,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.119384765625,0.0,0.0,0.0001064968309947,296.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.119384765625,0.0,0.0,7.865819497965276e-05,296.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.119384765625,0.0,0.0,0.0001064968309947,296.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195068359375,0.0,0.0,0.0005051750922575,293.1092834472656,294.1499938964844,285.2523803710937,285.2523803710937,287.25830078125,285.2281799316406,292.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775519767776,1.4932332703665452e-08,0.0010775370756164,-0.038152452558279,0.0,0.0,0.0,-0.0122154187411069,60.0,-5.650784015655518,-0.0,-7.91650975884295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.119384765625,0.0,0.0,0.0001011319691315,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.119384765625,0.0,0.0,0.0001064968309947,296.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.119384765625,0.0,0.0,7.865819497965276e-05,296.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.119384765625,0.0,0.0,0.0001064968309947,296.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195068359375,0.0,0.0,0.0005051750922575,293.1092834472656,294.1499938964844,285.2523803710937,285.2523803710937,287.25830078125,285.2281799316406,292.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775519767776,1.4932332703665452e-08,0.0010775370756164,-0.038152452558279,0.0,0.0,0.0,-0.0122154187411069,60.0,-5.650784015655518,-0.0,-7.91650975884295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181335449219,0.0,0.0,0.000100237695733,296.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181640625,0.0,0.0,0.0001055551183526,296.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181335449219,0.0,0.0,7.79626498115249e-05,296.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181335449219,0.0,0.0,0.0001055551183526,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1182556152344,0.0,0.0,0.000500708061736,293.10772705078125,294.1499938964844,285.2679748535156,285.2679748535156,287.2393798828125,285.2435913085937,292.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680236155167,1.3818088895334313e-08,0.0010680098785087,-0.0352384187281131,0.0,0.0,0.0,-0.0116630429401993,60.0,-5.587268829345703,-0.0,-7.777123300911627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181335449219,0.0,0.0,0.000100237695733,296.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181640625,0.0,0.0,0.0001055551183526,296.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181335449219,0.0,0.0,7.79626498115249e-05,296.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181335449219,0.0,0.0,0.0001055551183526,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1182556152344,0.0,0.0,0.000500708061736,293.10772705078125,294.1499938964844,285.2679748535156,285.2679748535156,287.2393798828125,285.2435913085937,292.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680236155167,1.3818088895334313e-08,0.0010680098785087,-0.0352384187281131,0.0,0.0,0.0,-0.0116630429401993,60.0,-5.587268829345703,-0.0,-7.777123300911627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,9.96633170871064e-05,296.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,0.0001049502752721,296.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,7.751591328997165e-05,296.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173095703125,0.0,0.0,0.0001049502752721,296.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.117431640625,0.0,0.0,0.0004978389479219,293.106689453125,294.1499938964844,285.27740478515625,285.27740478515625,287.22772216796875,285.2528686523437,292.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619036620482,1.3102432916412e-08,0.0010618906235322,-0.033366322517395,0.0,0.0,0.0,-0.0113082630559802,60.0,-5.546411991119385,-0.0,-7.68825074715096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11688232421875,0.0,0.0,9.934360423358156e-05,296.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.11688232421875,0.0,0.0,0.0001046136021614,296.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11688232421875,0.0,0.0,7.726725016254932e-05,296.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1168518066406,0.0,0.0,0.0001046136021614,296.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1169738769531,0.0,0.0,0.0004962419043295,293.1061096191406,294.1499938964844,285.2825012207031,285.2825012207031,287.2212829589844,285.25787353515625,292.83221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584971169009,1.2704082230641234e-08,0.0010584844276309,-0.0323241204023361,0.0,0.0,0.0,-0.0111107835546135,60.0,-5.523614883422852,-0.0,-7.639003030135427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156005859375,0.0,0.0,9.848202171269804e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156311035156,0.0,0.0,0.0001037063120747,296.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156005859375,0.0,0.0,7.659712719032541e-05,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156005859375,0.0,0.0,0.0001037063120747,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11572265625,0.0,0.0,0.0004919380880892,293.1044921875,294.1499938964844,285.2958068847656,285.2958068847656,287.2039489746094,285.27099609375,292.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493169538676,1.1630587160027517e-08,0.0010493053123354,-0.0295150373131036,0.0,0.0,0.0,-0.0105786072090268,60.0,-5.461892127990723,-0.0,-7.507074428758642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
