time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859375,0.0,0.0,9.48240194702521e-05,296.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859375,0.0,0.0,9.985426004277542e-05,296.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859375,0.0,0.0,7.375201676040888e-05,296.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859069824219,0.0,0.0,9.985426004277542e-05,296.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08599853515625,0.0,0.0,0.0004736656264867,293.06756591796875,294.1499938964844,285.3500061035156,285.3500061035156,286.93707275390625,285.3496398925781,292.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103386593982,7.073007068925108e-09,0.0010103315580636,-0.0175820477306842,0.0,0.0,0.0,-0.0083192083984613,60.0,-5.132655620574951,-0.0,-6.959748333201787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851135253906,0.0,0.0,9.48363885981962e-05,296.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851135253906,0.0,0.0,9.98672840069048e-05,296.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851135253906,0.0,0.0,7.376163557637483e-05,296.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0850830078125,0.0,0.0,9.98672840069048e-05,296.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0851745605469,0.0,0.0,0.0004737274139188,293.0665588378906,294.1499938964844,285.3500061035156,285.3500061035156,286.93182373046875,285.34967041015625,292.7432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104704415425,7.088416964506905e-09,0.0010104633402079,-0.0176224112510681,0.0,0.0,0.0,-0.0083268480375409,60.0,-5.131946086883545,-0.0,-6.961563769891654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834350585937,0.0,0.0,9.48622327996418e-05,296.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834350585937,0.0,0.0,9.989450336433948e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834350585937,0.0,0.0,7.378173904726282e-05,296.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834045410156,0.0,0.0,9.989450336433948e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0835266113281,0.0,0.0,0.0004738564894068,293.06451416015625,294.1499938964844,285.3500061035156,285.3500061035156,286.9214172363281,285.3497619628906,292.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.1206160967562945e-09,0.001010738662444,-0.0177067480981349,0.0,0.0,0.0,-0.0083428099751472,60.0,-5.130614757537842,-0.0,-6.965358778643349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834350585937,0.0,0.0,9.48622327996418e-05,296.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834350585937,0.0,0.0,9.989450336433948e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834350585937,0.0,0.0,7.378173904726282e-05,296.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834045410156,0.0,0.0,9.989450336433948e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0835266113281,0.0,0.0,0.0004738564894068,293.06451416015625,294.1499938964844,285.3500061035156,285.3500061035156,286.9214172363281,285.3497619628906,292.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.1206160967562945e-09,0.001010738662444,-0.0177067480981349,0.0,0.0,0.0,-0.0083428099751472,60.0,-5.130614757537842,-0.0,-6.965358778643349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0817565917969,0.0,0.0,9.488797513768076e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0817565917969,0.0,0.0,9.99216063064523e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0817565917969,0.0,0.0,7.380175520665944e-05,296.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08172607421875,0.0,0.0,9.99216063064523e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0818176269531,0.0,0.0,0.0004739850701298,293.0624389648437,294.1499938964844,285.3500061035156,285.3500061035156,286.9112243652344,285.3498229980469,292.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110200382769,7.152682002242727e-09,0.0010110129369422,-0.0177907384932041,0.0,0.0,0.0,-0.0083587067201733,60.0,-5.129336357116699,-0.0,-6.969138865997594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0817565917969,0.0,0.0,9.488797513768076e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0817565917969,0.0,0.0,9.99216063064523e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0817565917969,0.0,0.0,7.380175520665944e-05,296.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08172607421875,0.0,0.0,9.99216063064523e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0818176269531,0.0,0.0,0.0004739850701298,293.0624389648437,294.1499938964844,285.3500061035156,285.3500061035156,286.9112243652344,285.3498229980469,292.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110200382769,7.152682002242727e-09,0.0010110129369422,-0.0177907384932041,0.0,0.0,0.0,-0.0083587067201733,60.0,-5.129336357116699,-0.0,-6.969138865997594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800476074219,0.0,0.0,9.491186210652812e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800476074219,0.0,0.0,9.994676656788216e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800476074219,0.0,0.0,7.382033800240606e-05,296.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800170898437,0.0,0.0,9.994676656788216e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0801086425781,0.0,0.0,0.0004741044249385,293.06036376953125,294.1499938964844,285.3500061035156,285.3500061035156,286.9012145996094,285.349853515625,292.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112746385857,7.182451522425026e-09,0.0010112674208357,-0.017868710681796,0.0,0.0,0.0,-0.0083734653890132,60.0,-5.128018856048584,-0.0,-6.972648947112249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800476074219,0.0,0.0,9.491186210652812e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800476074219,0.0,0.0,9.994676656788216e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800476074219,0.0,0.0,7.382033800240606e-05,296.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0800170898437,0.0,0.0,9.994676656788216e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0801086425781,0.0,0.0,0.0004741044249385,293.06036376953125,294.1499938964844,285.3500061035156,285.3500061035156,286.9012145996094,285.349853515625,292.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112746385857,7.182451522425026e-09,0.0010112674208357,-0.017868710681796,0.0,0.0,0.0,-0.0083734653890132,60.0,-5.128018856048584,-0.0,-6.972648947112249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07830810546875,0.0,0.0,9.493139805272222e-05,296.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07830810546875,0.0,0.0,9.996733570005743e-05,296.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07830810546875,0.0,0.0,7.383553020190448e-05,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.07830810546875,0.0,0.0,9.996733570005743e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783996582031,0.0,0.0,0.0004742019809782,293.0582580566406,294.1499938964844,285.3500061035156,285.3500061035156,286.891357421875,285.34991455078125,292.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114827891811,7.206786722946391e-09,0.0010114755714312,-0.0179324503988027,0.0,0.0,0.0,-0.0083855288103222,60.0,-5.126534461975098,-0.0,-6.975518829221984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07830810546875,0.0,0.0,9.493139805272222e-05,296.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07830810546875,0.0,0.0,9.996733570005743e-05,296.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07830810546875,0.0,0.0,7.383553020190448e-05,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.07830810546875,0.0,0.0,9.996733570005743e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783996582031,0.0,0.0,0.0004742019809782,293.0582580566406,294.1499938964844,285.3500061035156,285.3500061035156,286.891357421875,285.34991455078125,292.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114827891811,7.206786722946391e-09,0.0010114755714312,-0.0179324503988027,0.0,0.0,0.0,-0.0083855288103222,60.0,-5.126534461975098,-0.0,-6.975518829221984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.07745361328125,0.0,0.0,9.49392924667336e-05,296.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07745361328125,0.0,0.0,9.997564484365284e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07745361328125,0.0,0.0,7.384167111013085e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774230957031,0.0,0.0,9.997564484365284e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775146484375,0.0,0.0,0.0004742414166685,293.05718994140625,294.1499938964844,285.3500061035156,285.3500061035156,286.8865051269531,285.34991455078125,292.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115669574588,7.216623298944569e-09,0.0010115597397089,-0.0179582126438617,0.0,0.0,0.0,-0.0083904052153229,60.0,-5.125711917877197,-0.0,-6.976679145509479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765686035156,0.0,0.0,9.494510595686734e-05,296.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765686035156,0.0,0.0,9.9981771199964e-05,296.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765686035156,0.0,0.0,7.384618947980925e-05,296.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765686035156,0.0,0.0,9.9981771199964e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07666015625,0.0,0.0,0.0004742704622913,293.0561218261719,294.1499938964844,285.3500061035156,285.3500061035156,286.8817138671875,285.34991455078125,292.72412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101162889041,7.223864617600384e-09,0.0010116216726601,-0.0179771799594163,0.0,0.0,0.0,-0.0083939954638481,60.0,-5.124798774719238,-0.0,-6.977533928420598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747985839844,0.0,0.0,9.495035919826478e-05,296.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748291015625,0.0,0.0,9.998730092775077e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747985839844,0.0,0.0,7.385027856798843e-05,296.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747985839844,0.0,0.0,9.998730092775077e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07489013671875,0.0,0.0,0.0004742967139463,293.0539855957031,294.1499938964844,285.3500061035156,285.3500061035156,286.8721923828125,285.3499450683594,292.7203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116847697645,7.230409604375154e-09,0.0010116775520145,-0.0179943237453699,0.0,0.0,0.0,-0.008397240191698,60.0,-5.122711181640625,-0.0,-6.978305577831635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747985839844,0.0,0.0,9.495035919826478e-05,296.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748291015625,0.0,0.0,9.998730092775077e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747985839844,0.0,0.0,7.385027856798843e-05,296.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747985839844,0.0,0.0,9.998730092775077e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07489013671875,0.0,0.0,0.0004742967139463,293.0539855957031,294.1499938964844,285.3500061035156,285.3500061035156,286.8721923828125,285.3499450683594,292.7203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116847697645,7.230409604375154e-09,0.0010116775520145,-0.0179943237453699,0.0,0.0,0.0,-0.008397240191698,60.0,-5.122711181640625,-0.0,-6.978305577831635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,9.494540427112952e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,9.998207679018378e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,7.384642231045291e-05,296.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,9.998207679018378e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730895996094,0.0,0.0,0.0004742719465866,293.05181884765625,294.1499938964844,285.3500061035156,285.3500061035156,286.86285400390625,285.3499450683594,292.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116320336237,7.224234543912189e-09,0.0010116248158738,-0.0179781485348939,0.0,0.0,0.0,-0.0083941789343953,60.0,-5.12009334564209,-0.0,-6.97757727152748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,9.494540427112952e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,9.998207679018378e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,7.384642231045291e-05,296.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,9.998207679018378e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730895996094,0.0,0.0,0.0004742719465866,293.05181884765625,294.1499938964844,285.3500061035156,285.3500061035156,286.86285400390625,285.3499450683594,292.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116320336237,7.224234543912189e-09,0.0010116248158738,-0.0179781485348939,0.0,0.0,0.0,-0.0083941789343953,60.0,-5.12009334564209,-0.0,-6.97757727152748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0714416503906,0.0,0.0,9.492955723544584e-05,296.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0714416503906,0.0,0.0,9.996539301937446e-05,296.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0714416503906,0.0,0.0,7.383409683825448e-05,296.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0714416503906,0.0,0.0,9.996539301937446e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.071533203125,0.0,0.0,0.0004741927841678,293.0498962402344,294.1499938964844,285.3500061035156,285.3500061035156,286.85479736328125,285.3499755859375,292.7132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114632314071,7.204490337642255e-09,0.0010114560136571,-0.0179264359176158,0.0,0.0,0.0,-0.0083843916654586,60.0,-5.1172871589660645,-0.0,-6.975248112439658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712280273437,0.0,0.0,9.492653043707831e-05,296.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712280273437,0.0,0.0,9.996220614993943e-05,296.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712280273437,0.0,0.0,7.38317467039451e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712280273437,0.0,0.0,9.996220614993943e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712890625,0.0,0.0,0.0004741776792798,293.0496520996094,294.1499938964844,285.3500061035156,285.3500061035156,286.85369873046875,285.3499755859375,292.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114309843629,7.200721352518258e-09,0.001011423766613,-0.0179165638983249,0.0,0.0,0.0,-0.0083825225010514,60.0,-5.116870880126953,-0.0,-6.974803312687072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694274902344,0.0,0.0,9.489338117418812e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694274902344,0.0,0.0,9.99272961053066e-05,296.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694274902344,0.0,0.0,7.380596071016043e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06939697265625,0.0,0.0,9.99272961053066e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694885253906,0.0,0.0,0.0004740120784845,293.0474548339844,294.1499938964844,285.3500061035156,285.3500061035156,286.8446960449219,285.3499755859375,292.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110778966918,7.1594192796453634e-09,0.0010110706789419,-0.0178083833307027,0.0,0.0,0.0,-0.0083620473742485,60.0,-5.112860679626465,-0.0,-6.969933252776175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694274902344,0.0,0.0,9.489338117418812e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694274902344,0.0,0.0,9.99272961053066e-05,296.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694274902344,0.0,0.0,7.380596071016043e-05,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06939697265625,0.0,0.0,9.99272961053066e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694885253906,0.0,0.0,0.0004740120784845,293.0474548339844,294.1499938964844,285.3500061035156,285.3500061035156,286.8446960449219,285.3499755859375,292.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110778966918,7.1594192796453634e-09,0.0010110706789419,-0.0178083833307027,0.0,0.0,0.0,-0.0083620473742485,60.0,-5.112860679626465,-0.0,-6.969933252776175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0685119628906,0.0,0.0,9.487088391324504e-05,296.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0685119628906,0.0,0.0,9.99036055873148e-05,296.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0685119628906,0.0,0.0,7.378846203209832e-05,296.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684814453125,0.0,0.0,9.99036055873148e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0685729980469,0.0,0.0,0.0004738997085951,293.0463256835937,294.1499938964844,285.3500061035156,285.3500061035156,286.8402709960937,285.3499755859375,292.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108381975442,7.131392365522515e-09,0.0010108310962095,-0.0177349746227264,0.0,0.0,0.0,-0.0083481539040803,60.0,-5.110551357269287,-0.0,-6.966628518512152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06756591796875,0.0,0.0,9.484492329647765e-05,296.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0675964355469,0.0,0.0,9.987626981455831e-05,296.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06756591796875,0.0,0.0,7.376827124971896e-05,296.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06756591796875,0.0,0.0,9.987626981455831e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0676574707031,0.0,0.0,0.0004737700219266,293.04522705078125,294.1499938964844,285.3500061035156,285.3500061035156,286.8358764648437,285.3499755859375,292.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105615947395,7.099046239744666e-09,0.0010105544934049,-0.0176502503454685,0.0,0.0,0.0,-0.0083321183919906,60.0,-5.108063220977783,-0.0,-6.9628164567348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06573486328125,0.0,0.0,9.478194988332687e-05,296.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06573486328125,0.0,0.0,9.980995673686266e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06573486328125,0.0,0.0,7.37192967790179e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657043457031,0.0,0.0,9.980995673686266e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657958984375,0.0,0.0,0.000473455467727,293.0429992675781,294.1499938964844,285.3500061035156,285.3500061035156,286.82720947265625,285.3499755859375,292.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098906932398,7.020591219486505e-09,0.0010098837083205,-0.0174447558820247,0.0,0.0,0.0,-0.0082932254299521,60.0,-5.102530479431152,-0.0,-6.953573716828032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06573486328125,0.0,0.0,9.478194988332687e-05,296.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06573486328125,0.0,0.0,9.980995673686266e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06573486328125,0.0,0.0,7.37192967790179e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657043457031,0.0,0.0,9.980995673686266e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657958984375,0.0,0.0,0.000473455467727,293.0429992675781,294.1499938964844,285.3500061035156,285.3500061035156,286.82720947265625,285.3499755859375,292.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098906932398,7.020591219486505e-09,0.0010098837083205,-0.0174447558820247,0.0,0.0,0.0,-0.0082932254299521,60.0,-5.102530479431152,-0.0,-6.953573716828032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638732910156,0.0,0.0,9.470753138884902e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638732910156,0.0,0.0,9.973158739740028e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638732910156,0.0,0.0,7.366140926023945e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638427734375,0.0,0.0,9.973158739740028e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639343261719,0.0,0.0,0.0004730837245006,293.0407409667969,294.1499938964844,285.3500061035156,285.3500061035156,286.8186950683594,285.3499755859375,292.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090977884829,6.9278693892727006e-09,0.0010090908035635,-0.0172018893063068,0.0,0.0,0.0,-0.0082472590729594,60.0,-5.096251487731934,-0.0,-6.942658359321285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638732910156,0.0,0.0,9.470753138884902e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638732910156,0.0,0.0,9.973158739740028e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638732910156,0.0,0.0,7.366140926023945e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638427734375,0.0,0.0,9.973158739740028e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639343261719,0.0,0.0,0.0004730837245006,293.0407409667969,294.1499938964844,285.3500061035156,285.3500061035156,286.8186950683594,285.3499755859375,292.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090977884829,6.9278693892727006e-09,0.0010090908035635,-0.0172018893063068,0.0,0.0,0.0,-0.0082472590729594,60.0,-5.096251487731934,-0.0,-6.942658359321285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619812011719,0.0,0.0,9.462249727221206e-05,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619812011719,0.0,0.0,9.964204218704252e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619812011719,0.0,0.0,7.359527080552652e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619506835937,0.0,0.0,9.964204218704252e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0620422363281,0.0,0.0,0.000472658954095,293.0384521484375,294.1499938964844,285.3500061035156,285.3500061035156,286.8103332519531,285.3500061035156,292.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081917280331,6.821928355549289e-09,0.0010081849759444,-0.0169243942946195,0.0,0.0,0.0,-0.0081947399303317,60.0,-5.0894269943237305,-0.0,-6.930196860821526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619812011719,0.0,0.0,9.462249727221206e-05,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619812011719,0.0,0.0,9.964204218704252e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619812011719,0.0,0.0,7.359527080552652e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619506835937,0.0,0.0,9.964204218704252e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0620422363281,0.0,0.0,0.000472658954095,293.0384521484375,294.1499938964844,285.3500061035156,285.3500061035156,286.8103332519531,285.3500061035156,292.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081917280331,6.821928355549289e-09,0.0010081849759444,-0.0169243942946195,0.0,0.0,0.0,-0.0081947399303317,60.0,-5.0894269943237305,-0.0,-6.930196860821526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0600891113281,0.0,0.0,9.452919766772538e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0600891113281,0.0,0.0,9.954380220733584e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0600891113281,0.0,0.0,7.352271495619789e-05,296.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06005859375,0.0,0.0,9.954380220733584e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0601501464844,0.0,0.0,0.0004721929435618,293.0361633300781,294.1499938964844,285.3500061035156,285.3500061035156,286.8021545410156,285.3500061035156,292.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071977740153,6.705694222119973e-09,0.0010071910219267,-0.0166199319064617,0.0,0.0,0.0,-0.0081371180713176,60.0,-5.082057952880859,-0.0,-6.916538097812008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0600891113281,0.0,0.0,9.452919766772538e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0600891113281,0.0,0.0,9.954380220733584e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0600891113281,0.0,0.0,7.352271495619789e-05,296.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06005859375,0.0,0.0,9.954380220733584e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0601501464844,0.0,0.0,0.0004721929435618,293.0361633300781,294.1499938964844,285.3500061035156,285.3500061035156,286.8021545410156,285.3500061035156,292.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071977740153,6.705694222119973e-09,0.0010071910219267,-0.0166199319064617,0.0,0.0,0.0,-0.0081371180713176,60.0,-5.082057952880859,-0.0,-6.916538097812008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591125488281,0.0,0.0,9.448035416426136e-05,296.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591125488281,0.0,0.0,9.949236118700357e-05,296.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591125488281,0.0,0.0,7.348471990553662e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591125488281,0.0,0.0,9.949236118700357e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591735839844,0.0,0.0,0.0004719489370472,293.0350341796875,294.1499938964844,285.3500061035156,285.3500061035156,286.7981262207031,285.3500061035156,292.6883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066772811114,6.64483756906975e-09,0.0010066706454381,-0.0164605248719453,0.0,0.0,0.0,-0.0081069488078355,60.0,-5.078235149383545,-0.0,-6.909392169518469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05816650390625,0.0,0.0,9.443036833545192e-05,296.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05816650390625,0.0,0.0,9.943972690962256e-05,296.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05816650390625,0.0,0.0,7.344584446400404e-05,296.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581359863281,0.0,0.0,9.943972690962256e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0582275390625,0.0,0.0,0.0004716992261819,293.03387451171875,294.1499938964844,285.3500061035156,285.3500061035156,286.79412841796875,285.3500061035156,292.6864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061446810141,6.582558942369587e-09,0.001006138161756,-0.0162973906844854,0.0,0.0,0.0,-0.0080760745331645,60.0,-5.074338436126709,-0.0,-6.902082816395706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0562438964844,0.0,0.0,9.43282648222521e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0562438964844,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0562438964844,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.05621337890625,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563049316406,0.0,0.0,0.000471189210657,293.03155517578125,294.1499938964844,285.3500061035156,285.3500061035156,286.7862548828125,285.3500061035156,292.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347367761988e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.066390514373779,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0562438964844,0.0,0.0,9.43282648222521e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0562438964844,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0562438964844,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.05621337890625,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563049316406,0.0,0.0,0.000471189210657,293.03155517578125,294.1499938964844,285.3500061035156,285.3500061035156,286.7862548828125,285.3500061035156,292.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347367761988e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.066390514373779,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,9.42247934290208e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05426025390625,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543518066406,0.0,0.0,0.0004706723557319,293.0292358398437,294.1499938964844,285.3500061035156,285.3500061035156,286.7785339355469,285.3500061035156,292.6790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326435819659082e-09,0.0010039480403065,-0.0156264808028936,0.0,0.0,0.0,-0.0079491026699543,60.0,-5.058322429656982,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,9.42247934290208e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05426025390625,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543518066406,0.0,0.0,0.0004706723557319,293.0292358398437,294.1499938964844,285.3500061035156,285.3500061035156,286.7785339355469,285.3500061035156,292.6790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326435819659082e-09,0.0010039480403065,-0.0156264808028936,0.0,0.0,0.0,-0.0079491026699543,60.0,-5.058322429656982,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523986816406,0.0,0.0,9.41231774049811e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523986816406,0.0,0.0,9.911623783409595e-05,296.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523986816406,0.0,0.0,7.320691656786948e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523986816406,0.0,0.0,9.911623783409595e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0524597167969,0.0,0.0,0.0004701647558249,293.0269775390625,294.1499938964844,285.3500061035156,285.3500061035156,286.771240234375,285.3500061035156,292.67547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028716642409,6.199837088161075e-09,0.0010028654942288,-0.0152948508039116,0.0,0.0,0.0,-0.0078863427042961,60.0,-5.050496578216553,-0.0,-6.85724970139745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523376464844,0.0,0.0,9.411883365828544e-05,296.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523376464844,0.0,0.0,9.911166125675663e-05,296.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523376464844,0.0,0.0,7.32035405235365e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05230712890625,0.0,0.0,9.911166125675663e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523986816406,0.0,0.0,0.0004701430734712,293.0268859863281,294.1499938964844,285.3500061035156,285.3500061035156,286.7709350585937,285.3500061035156,292.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028254473581,6.194423196603793e-09,0.0010028191609308,-0.0152806686237454,0.0,0.0,0.0,-0.007883658632636,60.0,-5.050166606903076,-0.0,-6.85661660781989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05035400390625,0.0,0.0,9.400876297149809e-05,296.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05035400390625,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05035400390625,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0503234863281,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504150390625,0.0,0.0,0.0004695932148024,293.0245361328125,294.1499938964844,285.3500061035156,285.3500061035156,286.76348876953125,285.3500061035156,292.6716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.0572862281560455e-09,0.001001646509394,-0.0149214267730712,0.0,0.0,0.0,-0.0078156739473342,60.0,-5.041804313659668,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05035400390625,0.0,0.0,9.400876297149809e-05,296.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05035400390625,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05035400390625,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0503234863281,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0504150390625,0.0,0.0,0.0004695932148024,293.0245361328125,294.1499938964844,285.3500061035156,285.3500061035156,286.76348876953125,285.3500061035156,292.6716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.0572862281560455e-09,0.001001646509394,-0.0149214267730712,0.0,0.0,0.0,-0.0078156739473342,60.0,-5.041804313659668,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0493469238281,0.0,0.0,9.395339293405414e-05,296.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0493469238281,0.0,0.0,9.893745300360024e-05,296.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0493469238281,0.0,0.0,7.307486521312967e-05,296.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0493469238281,0.0,0.0,9.893745300360024e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494079589844,0.0,0.0,0.0004693166702054,293.0233459472656,294.1499938964844,285.3500061035156,285.3500061035156,286.75982666015625,285.3500061035156,292.66973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062686555,5.988307183457664e-09,0.0010010566329583,-0.0147407287731766,0.0,0.0,0.0,-0.0077814781107008,60.0,-5.0375823974609375,-0.0,-6.832533472334036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
