time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11854020,296.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030517578125,0.0,0.0,9.50257744989358e-05,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030517578125,0.0,0.0,0.0001000667180051,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030517578125,0.0,0.0,7.390893733827397e-05,296.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030517578125,0.0,0.0,0.0001000667180051,296.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00311279296875,0.0,0.0,0.0004746734339278,292.96881103515625,294.1499938964844,285.3500061035156,285.3500061035156,286.6293334960937,285.3500061035156,292.5911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124880354851,7.324381545714686e-09,0.0010124807013198,-0.0182404555380344,0.0,0.0,0.0,-0.0084438240155577,60.0,-5.032954692840576,-0.0,-6.989397149936849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030517578125,0.0,0.0,9.50257744989358e-05,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030517578125,0.0,0.0,0.0001000667180051,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030517578125,0.0,0.0,7.390893733827397e-05,296.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030517578125,0.0,0.0,0.0001000667180051,296.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00311279296875,0.0,0.0,0.0004746734339278,292.96881103515625,294.1499938964844,285.3500061035156,285.3500061035156,286.6293334960937,285.3500061035156,292.5911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124880354851,7.324381545714686e-09,0.0010124807013198,-0.0182404555380344,0.0,0.0,0.0,-0.0084438240155577,60.0,-5.032954692840576,-0.0,-6.989397149936849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0007019042969,0.0,0.0,9.515780402580276e-05,296.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0007019042969,0.0,0.0,0.0001002057470032,296.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0007019042969,0.0,0.0,7.401162292808294e-05,296.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0007019042969,0.0,0.0,0.0001002057470032,296.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0007629394531,0.0,0.0,0.0004753329267259,292.9660949707031,294.1499938964844,285.3500061035156,285.3500061035156,286.62432861328125,285.3500061035156,292.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138947982341,7.488877074024458e-09,0.0010138873476535,-0.018671290948987,0.0,0.0,0.0,-0.0085253715515136,60.0,-5.037708282470703,-0.0,-7.008832625388095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0007019042969,0.0,0.0,9.515780402580276e-05,296.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0007019042969,0.0,0.0,0.0001002057470032,296.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0007019042969,0.0,0.0,7.401162292808294e-05,296.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0007019042969,0.0,0.0,0.0001002057470032,296.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0007629394531,0.0,0.0,0.0004753329267259,292.9660949707031,294.1499938964844,285.3500061035156,285.3500061035156,286.62432861328125,285.3500061035156,292.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138947982341,7.488877074024458e-09,0.0010138873476535,-0.018671290948987,0.0,0.0,0.0,-0.0085253715515136,60.0,-5.037708282470703,-0.0,-7.008832625388095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99835205078125,0.0,0.0,9.527829388389364e-05,296.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99835205078125,0.0,0.0,0.000100332632428,296.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.99835205078125,0.0,0.0,7.410533726215363e-05,296.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99835205078125,0.0,0.0,0.000100332632428,296.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9983825683594,0.0,0.0,0.0004759347939398,292.9633483886719,294.1499938964844,285.3500061035156,285.3500061035156,286.6194152832031,285.3500061035156,292.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151786264032,7.638994325986914e-09,0.0010151710594072,-0.0190644636750221,0.0,0.0,0.0,-0.008599791675806,60.0,-5.04188346862793,-0.0,-7.026593351611157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99835205078125,0.0,0.0,9.527829388389364e-05,296.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99835205078125,0.0,0.0,0.000100332632428,296.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.99835205078125,0.0,0.0,7.410533726215363e-05,296.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99835205078125,0.0,0.0,0.000100332632428,296.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9983825683594,0.0,0.0,0.0004759347939398,292.9633483886719,294.1499938964844,285.3500061035156,285.3500061035156,286.6194152832031,285.3500061035156,292.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151786264032,7.638994325986914e-09,0.0010151710594072,-0.0190644636750221,0.0,0.0,0.0,-0.008599791675806,60.0,-5.04188346862793,-0.0,-7.026593351611157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9959716796875,0.0,0.0,9.538718586554752e-05,296.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9959716796875,0.0,0.0,0.000100447294244,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9959716796875,0.0,0.0,7.419002940878272e-05,296.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9959716796875,0.0,0.0,0.000100447294244,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9960021972656,0.0,0.0,0.000476478744531,292.9606018066406,294.1499938964844,285.3500061035156,285.3500061035156,286.6145935058594,285.3500061035156,292.580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163389379158,7.774660915060851e-09,0.0010163311380892,-0.0194197762757539,0.0,0.0,0.0,-0.0086670471355319,60.0,-5.045476913452148,-0.0,-7.042662986123106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9959716796875,0.0,0.0,9.538718586554752e-05,296.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9959716796875,0.0,0.0,0.000100447294244,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9959716796875,0.0,0.0,7.419002940878272e-05,296.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9959716796875,0.0,0.0,0.000100447294244,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9960021972656,0.0,0.0,0.000476478744531,292.9606018066406,294.1499938964844,285.3500061035156,285.3500061035156,286.6145935058594,285.3500061035156,292.580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163389379158,7.774660915060851e-09,0.0010163311380892,-0.0194197762757539,0.0,0.0,0.0,-0.0086670471355319,60.0,-5.045476913452148,-0.0,-7.042662986123106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947814941406,0.0,0.0,9.543633495923132e-05,296.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947814941406,0.0,0.0,0.0001004990554065,296.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947814941406,0.0,0.0,7.422826456604525e-05,296.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947509765625,0.0,0.0,0.0001004990554065,296.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99481201171875,0.0,0.0,0.0004767242644447,292.9591979980469,294.1499938964844,285.3500061035156,285.3500061035156,286.6121826171875,285.3500061035156,292.5785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168626904487,7.835900817099173e-09,0.0010168548906221,-0.0195801649242639,0.0,0.0,0.0,-0.0086974063888192,60.0,-5.047002792358398,-0.0,-7.049923311797103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9935913085937,0.0,0.0,9.548238449497148e-05,296.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9935913085937,0.0,0.0,0.000100547542388,296.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9935913085937,0.0,0.0,7.426407682942227e-05,296.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9935607910156,0.0,0.0,0.000100547542388,296.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9936218261719,0.0,0.0,0.0004769542720168,292.95782470703125,294.1499938964844,285.3500061035156,285.3500061035156,286.6098327636719,285.3500061035156,292.57672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173532646149,7.893268261227604e-09,0.001017345348373,-0.019730407744646,0.0,0.0,0.0,-0.0087258461862802,60.0,-5.048364639282227,-0.0,-7.05672746903474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9911804199219,0.0,0.0,9.556434815749526e-05,296.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9911804199219,0.0,0.0,0.0001006338643492,296.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9911804199219,0.0,0.0,7.432782877003774e-05,296.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9911499023437,0.0,0.0,0.0001006338643492,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9912109375,0.0,0.0,0.0004773637338075,292.9550170898437,294.1499938964844,285.3500061035156,285.3500061035156,286.60516357421875,285.3500061035156,292.5730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182267287746,7.995394568638403e-09,0.0010182186961174,-0.0199978705495595,0.0,0.0,0.0,-0.0087764747440814,60.0,-5.050601005554199,-0.0,-7.068848617564073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9911804199219,0.0,0.0,9.556434815749526e-05,296.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9911804199219,0.0,0.0,0.0001006338643492,296.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9911804199219,0.0,0.0,7.432782877003774e-05,296.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9911499023437,0.0,0.0,0.0001006338643492,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9912109375,0.0,0.0,0.0004773637338075,292.9550170898437,294.1499938964844,285.3500061035156,285.3500061035156,286.60516357421875,285.3500061035156,292.5730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182267287746,7.995394568638403e-09,0.0010182186961174,-0.0199978705495595,0.0,0.0,0.0,-0.0087764747440814,60.0,-5.050601005554199,-0.0,-7.068848617564073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9887390136719,0.0,0.0,9.563301864545792e-05,296.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9887390136719,0.0,0.0,0.0001007061728159,296.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9887390136719,0.0,0.0,7.438124157488346e-05,296.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9887390136719,0.0,0.0,0.0001007061728159,296.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.98876953125,0.0,0.0,0.0004777067515533,292.95220947265625,294.1499938964844,285.3500061035156,285.3500061035156,286.6005859375,285.3500061035156,292.5694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189583990722,8.080950131272857e-09,0.001018950366415,-0.0202219318598508,0.0,0.0,0.0,-0.0088188890367746,60.0,-5.052056789398193,-0.0,-7.07901151031365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9887390136719,0.0,0.0,9.563301864545792e-05,296.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9887390136719,0.0,0.0,0.0001007061728159,296.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9887390136719,0.0,0.0,7.438124157488346e-05,296.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9887390136719,0.0,0.0,0.0001007061728159,296.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.98876953125,0.0,0.0,0.0004777067515533,292.95220947265625,294.1499938964844,285.3500061035156,285.3500061035156,286.6005859375,285.3500061035156,292.5694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189583990722,8.080950131272857e-09,0.001018950366415,-0.0202219318598508,0.0,0.0,0.0,-0.0088188890367746,60.0,-5.052056789398193,-0.0,-7.07901151031365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862976074219,0.0,0.0,9.569879330229014e-05,296.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862976074219,0.0,0.0,0.0001007754399324,296.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862976074219,0.0,0.0,7.443239883286878e-05,296.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862976074219,0.0,0.0,0.0001007754399324,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.986328125,0.0,0.0,0.0004780353046953,292.94940185546875,294.1499938964844,285.3500061035156,285.3490600585937,286.5960693359375,285.3500061035156,292.5658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196592193096,8.162899689523329e-09,0.0010196510702371,-0.0204365476965904,0.0,0.0,0.0,-0.0088595142588019,60.0,-5.053109645843506,-0.0,-7.088752340678185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862976074219,0.0,0.0,9.569879330229014e-05,296.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862976074219,0.0,0.0,0.0001007754399324,296.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862976074219,0.0,0.0,7.443239883286878e-05,296.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862976074219,0.0,0.0,0.0001007754399324,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.986328125,0.0,0.0,0.0004780353046953,292.94940185546875,294.1499938964844,285.3500061035156,285.3490600585937,286.5960693359375,285.3500061035156,292.5658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196592193096,8.162899689523329e-09,0.0010196510702371,-0.0204365476965904,0.0,0.0,0.0,-0.0088595142588019,60.0,-5.053109645843506,-0.0,-7.088752340678185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9838562011719,0.0,0.0,9.577533637639136e-05,296.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9838562011719,0.0,0.0,0.0001008560357149,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9838562011719,0.0,0.0,7.449192344211042e-05,296.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9838256835937,0.0,0.0,0.0001008560357149,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98388671875,0.0,0.0,0.0004784176126122,292.9465637207031,294.1499938964844,285.3500061035156,285.3463439941406,286.5916442871094,285.3500061035156,292.562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020474708639,8.258256301019173e-09,0.0010204664431512,-0.0206862706691026,0.0,0.0,0.0,-0.0089067872613668,60.0,-5.054394245147705,-0.0,-7.100095444911858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9838562011719,0.0,0.0,9.577533637639136e-05,296.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9838562011719,0.0,0.0,0.0001008560357149,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9838562011719,0.0,0.0,7.449192344211042e-05,296.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9838256835937,0.0,0.0,0.0001008560357149,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98388671875,0.0,0.0,0.0004784176126122,292.9465637207031,294.1499938964844,285.3500061035156,285.3463439941406,286.5916442871094,285.3500061035156,292.562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020474708639,8.258256301019173e-09,0.0010204664431512,-0.0206862706691026,0.0,0.0,0.0,-0.0089067872613668,60.0,-5.054394245147705,-0.0,-7.100095444911858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98260498046875,0.0,0.0,9.581758786225691e-05,296.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98260498046875,0.0,0.0,0.0001009005354717,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.98260498046875,0.0,0.0,7.452478894265369e-05,296.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.98260498046875,0.0,0.0,0.0001009005354717,296.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9826354980469,0.0,0.0,0.0004786286735907,292.9451599121094,294.1499938964844,285.3500061035156,285.3443298339844,286.5894470214844,285.3500061035156,292.5604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209248866885,8.310900412311641e-09,0.0010209165047854,-0.0208241343498229,0.0,0.0,0.0,-0.0089328847825527,60.0,-5.055215358734131,-0.0,-7.106361721298526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9813842773437,0.0,0.0,9.586259693605824e-05,296.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9813842773437,0.0,0.0,0.0001009479310596,296.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9813842773437,0.0,0.0,7.455980085069314e-05,296.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9813537597656,0.0,0.0,0.0001009479310596,296.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9814147949219,0.0,0.0,0.0004788535297848,292.9437255859375,294.1499938964844,285.3500061035156,285.3419189453125,286.5872802734375,285.3500061035156,292.5586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214045178145,8.366983550445184e-09,0.0010213961359113,-0.0209710039198398,0.0,0.0,0.0,-0.0089606875553727,60.0,-5.056170463562012,-0.0,-7.113040112471938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9788818359375,0.0,0.0,9.59605458774604e-05,296.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9788818359375,0.0,0.0,0.0001010510750347,296.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9788818359375,0.0,0.0,7.463598012691364e-05,296.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9788818359375,0.0,0.0,0.0001010510750347,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9789123535156,0.0,0.0,0.0004793427942786,292.9408569335937,294.1499938964844,285.3500061035156,285.3359375,286.5830078125,285.3500061035156,292.5550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022447948344,8.489013048063043e-09,0.0010224395664408,-0.0212905667722225,0.0,0.0,0.0,-0.0090211825445294,60.0,-5.0584797859191895,-0.0,-7.12758279064474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9788818359375,0.0,0.0,9.59605458774604e-05,296.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9788818359375,0.0,0.0,0.0001010510750347,296.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9788818359375,0.0,0.0,7.463598012691364e-05,296.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9788818359375,0.0,0.0,0.0001010510750347,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9789123535156,0.0,0.0,0.0004793427942786,292.9408569335937,294.1499938964844,285.3500061035156,285.3359375,286.5830078125,285.3500061035156,292.5550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022447948344,8.489013048063043e-09,0.0010224395664408,-0.0212905667722225,0.0,0.0,0.0,-0.0090211825445294,60.0,-5.0584797859191895,-0.0,-7.12758279064474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97637939453125,0.0,0.0,9.606743697077036e-05,296.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.97637939453125,0.0,0.0,0.000101163634099,296.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97637939453125,0.0,0.0,7.47191152186133e-05,296.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.97637939453125,0.0,0.0,0.000101163634099,296.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764099121094,0.0,0.0,0.0004798767331521,292.93798828125,294.1499938964844,285.3500061035156,285.3284912109375,286.57879638671875,285.3500061035156,292.5513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235868394374,8.622188296669721e-09,0.0010235782247036,-0.0216393116861581,0.0,0.0,0.0,-0.0090872030705213,60.0,-5.061267375946045,-0.0,-7.143470526216333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97637939453125,0.0,0.0,9.606743697077036e-05,296.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.97637939453125,0.0,0.0,0.000101163634099,296.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97637939453125,0.0,0.0,7.47191152186133e-05,296.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.97637939453125,0.0,0.0,0.000101163634099,296.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764099121094,0.0,0.0,0.0004798767331521,292.93798828125,294.1499938964844,285.3500061035156,285.3284912109375,286.57879638671875,285.3500061035156,292.5513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235868394374,8.622188296669721e-09,0.0010235782247036,-0.0216393116861581,0.0,0.0,0.0,-0.0090872030705213,60.0,-5.061267375946045,-0.0,-7.143470526216333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.973876953125,0.0,0.0,9.618284093448892e-05,296.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.973876953125,0.0,0.0,0.000101285164419,296.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.973876953125,0.0,0.0,7.480887870769948e-05,296.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9738464355469,0.0,0.0,0.000101285164419,296.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9739074707031,0.0,0.0,0.0004804532218258,292.93511962890625,294.1499938964844,285.3500061035156,285.3196716308594,286.5746765136719,285.3500061035156,292.5477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248165344819,8.765976389213392e-09,0.0010248076869174,-0.0220158360898494,0.0,0.0,0.0,-0.0091584846377372,60.0,-5.064524173736572,-0.0,-7.160643633596919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.973876953125,0.0,0.0,9.618284093448892e-05,296.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.973876953125,0.0,0.0,0.000101285164419,296.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.973876953125,0.0,0.0,7.480887870769948e-05,296.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9738464355469,0.0,0.0,0.000101285164419,296.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9739074707031,0.0,0.0,0.0004804532218258,292.93511962890625,294.1499938964844,285.3500061035156,285.3196716308594,286.5746765136719,285.3500061035156,292.5477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248165344819,8.765976389213392e-09,0.0010248076869174,-0.0220158360898494,0.0,0.0,0.0,-0.0091584846377372,60.0,-5.064524173736572,-0.0,-7.160643633596919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9713439941406,0.0,0.0,9.630493150325492e-05,296.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9713439941406,0.0,0.0,0.0001014137305901,296.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9713439941406,0.0,0.0,7.490383723052219e-05,296.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9713134765625,0.0,0.0,0.0001014137305901,296.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97137451171875,0.0,0.0,0.0004810630925931,292.93218994140625,294.1499938964844,285.3500061035156,285.30963134765625,286.5705871582031,285.3500061035156,292.5441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026117359288,8.918089378084915e-09,0.0010261083953082,-0.0224141534417867,0.0,0.0,0.0,-0.0092338928952813,60.0,-5.068166732788086,-0.0,-7.178834238175116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9713439941406,0.0,0.0,9.630493150325492e-05,296.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9713439941406,0.0,0.0,0.0001014137305901,296.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9713439941406,0.0,0.0,7.490383723052219e-05,296.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9713134765625,0.0,0.0,0.0001014137305901,296.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97137451171875,0.0,0.0,0.0004810630925931,292.93218994140625,294.1499938964844,285.3500061035156,285.30963134765625,286.5705871582031,285.3500061035156,292.5441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026117359288,8.918089378084915e-09,0.0010261083953082,-0.0224141534417867,0.0,0.0,0.0,-0.0092338928952813,60.0,-5.068166732788086,-0.0,-7.178834238175116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700622558594,0.0,0.0,9.636794129619376e-05,296.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700622558594,0.0,0.0,0.0001014800873235,296.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700622558594,0.0,0.0,7.495284808101133e-05,296.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700622558594,0.0,0.0,0.0001014800873235,296.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700927734375,0.0,0.0,0.0004813778214156,292.9307556152344,294.1499938964844,285.3500061035156,285.3041687011719,286.568603515625,285.3500061035156,292.5423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026788726449,8.996593692245371e-09,0.0010267796460539,-0.022619716823101,0.0,0.0,0.0,-0.0092728110030293,60.0,-5.07011079788208,-0.0,-7.188231165855542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9687805175781,0.0,0.0,9.643193334341048e-05,296.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9687805175781,0.0,0.0,0.000101547469967,296.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9687805175781,0.0,0.0,7.500261563109234e-05,296.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9687805175781,0.0,0.0,0.000101547469967,296.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96881103515625,0.0,0.0,0.0004816974687855,292.9292907714844,294.1499938964844,285.3500061035156,285.2984313964844,286.56658935546875,285.3500061035156,292.5405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274704545736,9.076318363554492e-09,0.0010274613741785,-0.0228284727782011,0.0,0.0,0.0,-0.0093123335391283,60.0,-5.07211446762085,-0.0,-7.197780149681422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662170410156,0.0,0.0,9.656160546001048e-05,296.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662170410156,0.0,0.0,0.0001016840251395,296.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662170410156,0.0,0.0,7.510347495554015e-05,296.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662170410156,0.0,0.0,0.0001016840251395,296.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.00048234523274,292.9263610839844,294.1499938964844,285.3500061035156,285.2862243652344,286.56268310546875,285.3500061035156,292.53692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288521880283,9.237882458990045e-09,0.0010288428748026,-0.0232515148818492,0.0,0.0,0.0,-0.0093924282118678,60.0,-5.076247215270996,-0.0,-7.217150965743714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662170410156,0.0,0.0,9.656160546001048e-05,296.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662170410156,0.0,0.0,0.0001016840251395,296.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662170410156,0.0,0.0,7.510347495554015e-05,296.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662170410156,0.0,0.0,0.0001016840251395,296.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.00048234523274,292.9263610839844,294.1499938964844,285.3500061035156,285.2862243652344,286.56268310546875,285.3500061035156,292.53692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288521880283,9.237882458990045e-09,0.0010288428748026,-0.0232515148818492,0.0,0.0,0.0,-0.0093924282118678,60.0,-5.076247215270996,-0.0,-7.217150965743714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.963623046875,0.0,0.0,9.669172868598253e-05,296.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.963623046875,0.0,0.0,0.0001018210459733,296.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.963623046875,0.0,0.0,7.520467624999583e-05,296.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.963623046875,0.0,0.0,0.0001018210459733,296.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96368408203125,0.0,0.0,0.0004829952085856,292.92340087890625,294.1499938964844,285.3500061035156,285.2731018066406,286.5588073730469,285.3500061035156,292.5332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030238578096,9.400005218651586e-09,0.0010302292648702,-0.0236760061234235,0.0,0.0,0.0,-0.0094727994874119,60.0,-5.080457210540772,-0.0,-7.236615573447126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856000,296.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.963623046875,0.0,0.0,9.669172868598253e-05,296.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.963623046875,0.0,0.0,0.0001018210459733,296.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.963623046875,0.0,0.0,7.520467624999583e-05,296.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.963623046875,0.0,0.0,0.0001018210459733,296.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96368408203125,0.0,0.0,0.0004829952085856,292.92340087890625,294.1499938964844,285.3500061035156,285.2731018066406,286.5588073730469,285.3500061035156,292.5332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030238578096,9.400005218651586e-09,0.0010302292648702,-0.0236760061234235,0.0,0.0,0.0,-0.0094727994874119,60.0,-5.080457210540772,-0.0,-7.236615573447126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610290527344,0.0,0.0,9.68195527093485e-05,296.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610290527344,0.0,0.0,0.0001019556511892,296.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610290527344,0.0,0.0,7.530410221079364e-05,296.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610290527344,0.0,0.0,0.0001019556511892,296.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610900878906,0.0,0.0,0.000483633717522,292.9204406738281,294.1499938964844,285.3500061035156,285.2591857910156,286.5550231933594,285.3500061035156,292.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031600520946,9.559263602909596e-09,0.0010315909748896,-0.0240929871797561,0.0,0.0,0.0,-0.0095517504960298,60.0,-5.0846147537231445,-0.0,-7.255761147462182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610290527344,0.0,0.0,9.68195527093485e-05,296.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610290527344,0.0,0.0,0.0001019556511892,296.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610290527344,0.0,0.0,7.530410221079364e-05,296.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610290527344,0.0,0.0,0.0001019556511892,296.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610900878906,0.0,0.0,0.000483633717522,292.9204406738281,294.1499938964844,285.3500061035156,285.2591857910156,286.5550231933594,285.3500061035156,292.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031600520946,9.559263602909596e-09,0.0010315909748896,-0.0240929871797561,0.0,0.0,0.0,-0.0095517504960298,60.0,-5.0846147537231445,-0.0,-7.255761147462182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584350585937,0.0,0.0,9.6942407253664e-05,296.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584350585937,0.0,0.0,0.0001020850177155,296.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584350585937,0.0,0.0,7.53996500861831e-05,296.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584350585937,0.0,0.0,0.0001020850177155,296.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584655761719,0.0,0.0,0.000484247400891,292.9174499511719,294.1499938964844,285.3500061035156,285.2445678710937,286.55126953125,285.3500061035156,292.52606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329094948247,9.712324278154938e-09,0.0010328998323529,-0.0244937278330326,0.0,0.0,0.0,-0.009627629071474,60.0,-5.08857011795044,-0.0,-7.274186231143176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584350585937,0.0,0.0,9.6942407253664e-05,296.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584350585937,0.0,0.0,0.0001020850177155,296.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584350585937,0.0,0.0,7.53996500861831e-05,296.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584350585937,0.0,0.0,0.0001020850177155,296.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584655761719,0.0,0.0,0.000484247400891,292.9174499511719,294.1499938964844,285.3500061035156,285.2445678710937,286.55126953125,285.3500061035156,292.52606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329094948247,9.712324278154938e-09,0.0010328998323529,-0.0244937278330326,0.0,0.0,0.0,-0.009627629071474,60.0,-5.08857011795044,-0.0,-7.274186231143176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571228027344,0.0,0.0,9.700103692011908e-05,296.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571228027344,0.0,0.0,0.0001021467614918,296.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571228027344,0.0,0.0,7.544524851255119e-05,296.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571228027344,0.0,0.0,0.0001021467614918,296.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571533203125,0.0,0.0,0.0004845402727369,292.9159851074219,294.1499938964844,285.3500061035156,285.2370300292969,286.5494384765625,285.3500061035156,292.52423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335341794416,9.785373400461594e-09,0.0010335244005545,-0.0246849786490201,0.0,0.0,0.0,-0.0096638426184654,60.0,-5.090429782867432,-0.0,-7.282987724011036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.955810546875,0.0,0.0,9.705716365715487e-05,296.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.955810546875,0.0,0.0,0.0001022058713715,296.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.955810546875,0.0,0.0,7.548890425823629e-05,296.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557800292969,0.0,0.0,0.0001022058713715,296.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9558410644531,0.0,0.0,0.0004848206299357,292.9144592285156,294.1499938964844,285.3500061035156,285.2293701171875,286.547607421875,285.3500061035156,292.5224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341323213651,9.855305904693525e-09,0.0010341224260628,-0.024868069216609,0.0,0.0,0.0,-0.0096985111013054,60.0,-5.092180252075195,-0.0,-7.29141831357083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9531555175781,0.0,0.0,9.7160336736124e-05,296.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9531555175781,0.0,0.0,0.0001023145159706,296.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9531555175781,0.0,0.0,7.556915079476312e-05,296.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9531555175781,0.0,0.0,0.0001023145159706,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95318603515625,0.0,0.0,0.0004853360005654,292.9114685058594,294.1499938964844,285.3500061035156,285.2137145996094,286.54400634765625,285.3500061035156,292.518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352316312491,9.983851967376722e-09,0.0010352216195315,-0.0252046063542366,0.0,0.0,0.0,-0.0097622377797961,60.0,-5.09527063369751,-0.0,-7.306928040407001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
