time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9531555175781,0.0,0.0,9.7160336736124e-05,296.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9531555175781,0.0,0.0,0.0001023145159706,296.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9531555175781,0.0,0.0,7.556915079476312e-05,296.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9531555175781,0.0,0.0,0.0001023145159706,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95318603515625,0.0,0.0,0.0004853360005654,292.9114685058594,294.1499938964844,285.3500061035156,285.2137145996094,286.54400634765625,285.3500061035156,292.518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352316312491,9.983851967376722e-09,0.0010352216195315,-0.0252046063542366,0.0,0.0,0.0,-0.0097622377797961,60.0,-5.09527063369751,-0.0,-7.306928040407001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95050048828125,0.0,0.0,9.72501584328711e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.95050048828125,0.0,0.0,0.0001024091034196,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.95050048828125,0.0,0.0,7.563901453977451e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95050048828125,0.0,0.0,0.0001024091034196,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9505310058594,0.0,0.0,0.0004857846943195,292.908447265625,294.1499938964844,285.3500061035156,285.1976623535156,286.5404663085937,285.3500061035156,292.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361886816099,1.0095763336437358e-08,0.0010361786698922,-0.0254975873976945,0.0,0.0,0.0,-0.0098177166655659,60.0,-5.097736358642578,-0.0,-7.320444694869367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95050048828125,0.0,0.0,9.72501584328711e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.95050048828125,0.0,0.0,0.0001024091034196,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.95050048828125,0.0,0.0,7.563901453977451e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.95050048828125,0.0,0.0,0.0001024091034196,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9505310058594,0.0,0.0,0.0004857846943195,292.908447265625,294.1499938964844,285.3500061035156,285.1976623535156,286.5404663085937,285.3500061035156,292.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361886816099,1.0095763336437358e-08,0.0010361786698922,-0.0254975873976945,0.0,0.0,0.0,-0.0098177166655659,60.0,-5.097736358642578,-0.0,-7.320444694869367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478454589844,0.0,0.0,9.732301987241954e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478454589844,0.0,0.0,0.0001024858211167,296.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478454589844,0.0,0.0,7.569567969767377e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478454589844,0.0,0.0,0.0001024858211167,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478759765625,0.0,0.0,0.0004861486086156,292.9054260253906,294.1499938964844,285.3500061035156,285.181396484375,286.5369567871094,285.3500061035156,292.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369650553911,1.018653605910913e-08,0.0010369548108428,-0.0257352236658334,0.0,0.0,0.0,-0.0098627163097262,60.0,-5.099420070648193,-0.0,-7.331416895794973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478454589844,0.0,0.0,9.732301987241954e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478454589844,0.0,0.0,0.0001024858211167,296.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478454589844,0.0,0.0,7.569567969767377e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478454589844,0.0,0.0,0.0001024858211167,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478759765625,0.0,0.0,0.0004861486086156,292.9054260253906,294.1499938964844,285.3500061035156,285.181396484375,286.5369567871094,285.3500061035156,292.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369650553911,1.018653605910913e-08,0.0010369548108428,-0.0257352236658334,0.0,0.0,0.0,-0.0098627163097262,60.0,-5.099420070648193,-0.0,-7.331416895794973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451599121094,0.0,0.0,9.737555228639394e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451599121094,0.0,0.0,0.0001025411474984,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451599121094,0.0,0.0,7.573654147563502e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451599121094,0.0,0.0,0.0001025411474984,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451904296875,0.0,0.0,0.0004864110378548,292.9023742675781,294.1499938964844,285.3500061035156,285.1649780273437,286.5335388183594,285.3500061035156,292.5079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375248966738,1.0251990367748933e-08,0.0010375146521255,-0.0259065777063369,0.0,0.0,0.0,-0.0098951654508709,60.0,-5.1000566482543945,-0.0,-7.339334473499548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451599121094,0.0,0.0,9.737555228639394e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451599121094,0.0,0.0,0.0001025411474984,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451599121094,0.0,0.0,7.573654147563502e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451599121094,0.0,0.0,0.0001025411474984,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451904296875,0.0,0.0,0.0004864110378548,292.9023742675781,294.1499938964844,285.3500061035156,285.1649780273437,286.5335388183594,285.3500061035156,292.5079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375248966738,1.0251990367748933e-08,0.0010375146521255,-0.0259065777063369,0.0,0.0,0.0,-0.0098951654508709,60.0,-5.1000566482543945,-0.0,-7.339334473499548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438171386719,0.0,0.0,9.739484812598675e-05,296.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438171386719,0.0,0.0,0.000102561469248,296.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438171386719,0.0,0.0,7.575155177619308e-05,296.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438171386719,0.0,0.0,0.000102561469248,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94384765625,0.0,0.0,0.0004865074588451,292.9008483886719,294.1499938964844,285.3500061035156,285.1567687988281,286.5318603515625,285.3500061035156,292.506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377304861322,1.0276034245748631e-08,0.0010377202415838,-0.0259695202112197,0.0,0.0,0.0,-0.0099070854485034,60.0,-5.100028991699219,-0.0,-7.34224343545975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9424743652344,0.0,0.0,9.74080103333108e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9424743652344,0.0,0.0,0.0001025753226713,296.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9424743652344,0.0,0.0,7.576178177259862e-05,296.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94244384765625,0.0,0.0,0.0001025753226713,296.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425048828125,0.0,0.0,0.0004865731752943,292.8993225097656,294.1499938964844,285.3500061035156,285.1485595703125,286.5301818847656,285.3500061035156,292.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037870766595,1.02924255784842e-08,0.0010378604056313,-0.0260124299675226,0.0,0.0,0.0,-0.009915211237967,60.0,-5.099699020385742,-0.0,-7.344227270777992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93975830078125,0.0,0.0,9.741649409988896e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.93975830078125,0.0,0.0,0.0001025842575472,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.93975830078125,0.0,0.0,7.576838106615469e-05,296.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93975830078125,0.0,0.0,0.0001025842575472,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9397888183594,0.0,0.0,0.0004866155504714,292.8962707519531,294.1499938964844,285.3500061035156,285.1322021484375,286.5268859863281,285.3500061035156,292.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379612213,1.030299490167863e-08,0.0010379508603364,-0.0260400976985692,0.0,0.0,0.0,-0.0099204517900943,60.0,-5.098198890686035,-0.0,-7.34550624770236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93975830078125,0.0,0.0,9.741649409988896e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.93975830078125,0.0,0.0,0.0001025842575472,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.93975830078125,0.0,0.0,7.576838106615469e-05,296.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93975830078125,0.0,0.0,0.0001025842575472,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9397888183594,0.0,0.0,0.0004866155504714,292.8962707519531,294.1499938964844,285.3500061035156,285.1322021484375,286.5268859863281,285.3500061035156,292.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379612213,1.030299490167863e-08,0.0010379508603364,-0.0260400976985692,0.0,0.0,0.0,-0.0099204517900943,60.0,-5.098198890686035,-0.0,-7.34550624770236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9370422363281,0.0,0.0,9.740198584040628e-05,296.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9370422363281,0.0,0.0,0.0001025689853122,296.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9370422363281,0.0,0.0,7.57571033318527e-05,296.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9370422363281,0.0,0.0,0.0001025689853122,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93707275390625,0.0,0.0,0.0004865430819336,292.8932189941406,294.1499938964844,285.3500061035156,285.11602783203125,286.5236511230469,285.3500061035156,292.4970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037806738168,1.0284923135372992e-08,0.0010377963772043,-0.0259927902370691,0.0,0.0,0.0,-0.0099114933982491,60.0,-5.095439434051514,-0.0,-7.343319197161692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9370422363281,0.0,0.0,9.740198584040628e-05,296.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9370422363281,0.0,0.0,0.0001025689853122,296.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9370422363281,0.0,0.0,7.57571033318527e-05,296.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9370422363281,0.0,0.0,0.0001025689853122,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93707275390625,0.0,0.0,0.0004865430819336,292.8932189941406,294.1499938964844,285.3500061035156,285.11602783203125,286.5236511230469,285.3500061035156,292.4970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037806738168,1.0284923135372992e-08,0.0010377963772043,-0.0259927902370691,0.0,0.0,0.0,-0.0099114933982491,60.0,-5.095439434051514,-0.0,-7.343319197161692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.934326171875,0.0,0.0,9.736258652992548e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.934326171875,0.0,0.0,0.0001025274905259,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.934326171875,0.0,0.0,7.572645699838176e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342956542969,0.0,0.0,0.0001025274905259,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9343566894531,0.0,0.0,0.000486346281832,292.89013671875,294.1499938964844,285.3500061035156,285.1001892089844,286.5204772949219,285.3500061035156,292.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373869445174,1.0235833514116166e-08,0.0010373766999691,-0.025864278897643,0.0,0.0,0.0,-0.0098871570080518,60.0,-5.091434955596924,-0.0,-7.337379059890736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.934326171875,0.0,0.0,9.736258652992548e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.934326171875,0.0,0.0,0.0001025274905259,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.934326171875,0.0,0.0,7.572645699838176e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342956542969,0.0,0.0,0.0001025274905259,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9343566894531,0.0,0.0,0.000486346281832,292.89013671875,294.1499938964844,285.3500061035156,285.1001892089844,286.5204772949219,285.3500061035156,292.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373869445174,1.0235833514116166e-08,0.0010373766999691,-0.025864278897643,0.0,0.0,0.0,-0.0098871570080518,60.0,-5.091434955596924,-0.0,-7.337379059890736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315795898437,0.0,0.0,9.729534212965518e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315795898437,0.0,0.0,0.0001024566736305,296.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315795898437,0.0,0.0,7.56741501390934e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315795898437,0.0,0.0,0.0001024566736305,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9316101074219,0.0,0.0,0.0004860103654209,292.8870544433594,294.1499938964844,285.3500061035156,285.08477783203125,286.517333984375,285.3500061035156,292.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366705246269,1.0152046314715337e-08,0.0010366603964939,-0.0256449319422245,0.0,0.0,0.0,-0.0098456209525465,60.0,-5.086043834686279,-0.0,-7.327246720478797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315795898437,0.0,0.0,9.729534212965518e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315795898437,0.0,0.0,0.0001024566736305,296.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315795898437,0.0,0.0,7.56741501390934e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315795898437,0.0,0.0,0.0001024566736305,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9316101074219,0.0,0.0,0.0004860103654209,292.8870544433594,294.1499938964844,285.3500061035156,285.08477783203125,286.517333984375,285.3500061035156,292.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366705246269,1.0152046314715337e-08,0.0010366603964939,-0.0256449319422245,0.0,0.0,0.0,-0.0098456209525465,60.0,-5.086043834686279,-0.0,-7.327246720478797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302062988281,0.0,0.0,9.72518537309952e-05,296.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302062988281,0.0,0.0,0.0001024108860292,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302062988281,0.0,0.0,7.564033148810267e-05,296.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302062988281,0.0,0.0,0.0001024108860292,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93023681640625,0.0,0.0,0.0004857931635342,292.885498046875,294.1499938964844,285.3500061035156,285.0772705078125,286.51580810546875,285.3500061035156,292.4879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362073080614,1.0097867431113627e-08,0.0010361971799284,-0.0255030952394008,0.0,0.0,0.0,-0.0098187625408172,60.0,-5.082842826843262,-0.0,-7.320699069168769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288330078125,0.0,0.0,9.72007546806708e-05,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288330078125,0.0,0.0,0.0001023570730467,296.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288330078125,0.0,0.0,7.560058293165639e-05,296.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288330078125,0.0,0.0,0.0001023570730467,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288635253906,0.0,0.0,0.0004855378938373,292.8839416503906,294.1499938964844,285.3500061035156,285.0699157714844,286.5142822265625,285.3500061035156,292.486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356628336012,1.0034199249275844e-08,0.0010356528218835,-0.0253364145755767,0.0,0.0,0.0,-0.0097872000187635,60.0,-5.079262733459473,-0.0,-7.313007444054166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.92608642578125,0.0,0.0,9.707588469609618e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92608642578125,0.0,0.0,0.0001022255819407,296.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92608642578125,0.0,0.0,7.550346344942227e-05,296.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92608642578125,0.0,0.0,0.0001022255819407,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9261169433594,0.0,0.0,0.0004849141405429,292.880859375,294.1499938964844,285.3500061035156,285.0556640625,286.51129150390625,285.3500061035156,292.4824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343324393033,9.878621476389073e-09,0.001034322544001,-0.0249291099607944,0.0,0.0,0.0,-0.0097100734710693,60.0,-5.071024417877197,-0.0,-7.294229931176234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.92608642578125,0.0,0.0,9.707588469609618e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92608642578125,0.0,0.0,0.0001022255819407,296.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92608642578125,0.0,0.0,7.550346344942227e-05,296.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92608642578125,0.0,0.0,0.0001022255819407,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9261169433594,0.0,0.0,0.0004849141405429,292.880859375,294.1499938964844,285.3500061035156,285.0556640625,286.51129150390625,285.3500061035156,292.4824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343324393033,9.878621476389073e-09,0.001034322544001,-0.0249291099607944,0.0,0.0,0.0,-0.0097100734710693,60.0,-5.071024417877197,-0.0,-7.294229931176234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.92333984375,0.0,0.0,9.69215325312689e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.92333984375,0.0,0.0,0.0001020630370476,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.92333984375,0.0,0.0,7.538341014878824e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233093261719,0.0,0.0,0.0001020630370476,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233703613281,0.0,0.0,0.0004841431218665,292.87774658203125,294.1499938964844,285.3500061035156,285.0422058105469,286.5083312988281,285.3500061035156,292.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326879564672,9.686307755885082e-09,0.0010326781775802,-0.02442560903728,0.0,0.0,0.0,-0.009614735841751,60.0,-5.061134338378906,-0.0,-7.271052737678475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.92333984375,0.0,0.0,9.69215325312689e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.92333984375,0.0,0.0,0.0001020630370476,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.92333984375,0.0,0.0,7.538341014878824e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233093261719,0.0,0.0,0.0001020630370476,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233703613281,0.0,0.0,0.0004841431218665,292.87774658203125,294.1499938964844,285.3500061035156,285.0422058105469,286.5083312988281,285.3500061035156,292.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326879564672,9.686307755885082e-09,0.0010326781775802,-0.02442560903728,0.0,0.0,0.0,-0.009614735841751,60.0,-5.061134338378906,-0.0,-7.271052737678475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9205627441406,0.0,0.0,9.67377854976803e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9205627441406,0.0,0.0,0.0001018695402308,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9205627441406,0.0,0.0,7.524049578933045e-05,296.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9205627441406,0.0,0.0,0.0001018695402308,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92059326171875,0.0,0.0,0.0004832252452615,292.8746643066406,294.1499938964844,285.3500061035156,285.0296325683594,286.5054626464844,285.3500061035156,292.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307302000001,9.457369110066338e-09,0.001030720770359,-0.0238262005150318,0.0,0.0,0.0,-0.0095012420788407,60.0,-5.04975700378418,-0.0,-7.243508548526735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9205627441406,0.0,0.0,9.67377854976803e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9205627441406,0.0,0.0,0.0001018695402308,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9205627441406,0.0,0.0,7.524049578933045e-05,296.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9205627441406,0.0,0.0,0.0001018695402308,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92059326171875,0.0,0.0,0.0004832252452615,292.8746643066406,294.1499938964844,285.3500061035156,285.0296325683594,286.5054626464844,285.3500061035156,292.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307302000001,9.457369110066338e-09,0.001030720770359,-0.0238262005150318,0.0,0.0,0.0,-0.0095012420788407,60.0,-5.04975700378418,-0.0,-7.243508548526735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178161621094,0.0,0.0,9.6527197456453e-05,296.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178161621094,0.0,0.0,0.0001016477835946,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178161621094,0.0,0.0,7.507670670747757e-05,296.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.91778564453125,0.0,0.0,0.0001016477835946,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178466796875,0.0,0.0,0.0004821733164135,292.8715515136719,294.1499938964844,285.3500061035156,285.0180358886719,286.50262451171875,285.3500061035156,292.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284864110872,9.194993211281144e-09,0.0010284772142767,-0.023139214143157,0.0,0.0,0.0,-0.0093711717054247,60.0,-5.036942481994629,-0.0,-7.212005925794075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178161621094,0.0,0.0,9.6527197456453e-05,296.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178161621094,0.0,0.0,0.0001016477835946,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178161621094,0.0,0.0,7.507670670747757e-05,296.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.91778564453125,0.0,0.0,0.0001016477835946,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9178466796875,0.0,0.0,0.0004821733164135,292.8715515136719,294.1499938964844,285.3500061035156,285.0180358886719,286.50262451171875,285.3500061035156,292.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284864110872,9.194993211281144e-09,0.0010284772142767,-0.023139214143157,0.0,0.0,0.0,-0.0093711717054247,60.0,-5.036942481994629,-0.0,-7.212005925794075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164123535156,0.0,0.0,9.641216456657276e-05,296.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164123535156,0.0,0.0,0.0001015266461763,296.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164123535156,0.0,0.0,7.498723425669596e-05,296.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164123535156,0.0,0.0,0.0001015266461763,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164428710937,0.0,0.0,0.0004815987194888,292.8699951171875,294.1499938964844,285.3500061035156,285.0126342773437,286.5012512207031,285.3500061035156,292.4696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027260790579,9.051671412407812e-09,0.0010272518265992,-0.0227639358490705,0.0,0.0,0.0,-0.0093001211062073,60.0,-5.030030250549316,-0.0,-7.194827134071603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9150390625,0.0,0.0,9.629048145143317e-05,296.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9150390625,0.0,0.0,0.0001013985092868,296.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9150390625,0.0,0.0,7.489259587600827e-05,296.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9150390625,0.0,0.0,0.0001013985092868,296.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9150695800781,0.0,0.0,0.0004809908859897,292.8684387207031,294.1499938964844,285.3500061035156,285.0075378417969,286.4998474121094,285.3500061035156,292.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259643895551,8.90006468523552e-09,0.0010259554255753,-0.0223669540137052,0.0,0.0,0.0,-0.0092249633744359,60.0,-5.022757053375244,-0.0,-7.176677030429347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9122619628906,0.0,0.0,9.603123180568218e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9122619628906,0.0,0.0,0.0001011255153571,296.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9122619628906,0.0,0.0,7.469095726264641e-05,296.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9122619628906,0.0,0.0,0.0001011255153571,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91229248046875,0.0,0.0,0.0004796959110535,292.8653564453125,294.1499938964844,285.3500061035156,284.9982604980469,286.4971618652344,285.3500061035156,292.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232022032141,8.577070609305792e-09,0.0010231935884803,-0.0215211603790521,0.0,0.0,0.0,-0.0090648420155048,60.0,-5.00738000869751,-0.0,-7.13808532282201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9122619628906,0.0,0.0,9.603123180568218e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9122619628906,0.0,0.0,0.0001011255153571,296.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9122619628906,0.0,0.0,7.469095726264641e-05,296.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9122619628906,0.0,0.0,0.0001011255153571,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91229248046875,0.0,0.0,0.0004796959110535,292.8653564453125,294.1499938964844,285.3500061035156,284.9982604980469,286.4971618652344,285.3500061035156,292.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232022032141,8.577070609305792e-09,0.0010231935884803,-0.0215211603790521,0.0,0.0,0.0,-0.0090648420155048,60.0,-5.00738000869751,-0.0,-7.13808532282201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.90948486328125,0.0,0.050000000745058,9.575398871675134e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.90948486328125,0.0,0.050000000745058,0.0001008335675578,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.90948486328125,0.0,0.050000000745058,7.447532698279247e-05,296.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.90948486328125,0.0,0.050000000745058,0.0001008335675578,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9095153808594,0.0,0.050000000745058,0.0004783110052812,292.8622436523437,291.1499938964844,285.3500061035156,284.9903259277344,286.4944763183594,285.3500061035156,292.4606018066406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202482808381,8.231650916457056e-09,0.0010202400153502,-0.0206165928393602,0.0,0.0,0.0,-0.008893602527678,60.0,-4.990900039672852,-0.0,-7.096929266481311e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.90948486328125,0.0,0.050000000745058,9.575398871675134e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.90948486328125,0.0,0.050000000745058,0.0001008335675578,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.90948486328125,0.0,0.050000000745058,7.447532698279247e-05,296.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.90948486328125,0.0,0.050000000745058,0.0001008335675578,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9095153808594,0.0,0.050000000745058,0.0004783110052812,292.8622436523437,291.1499938964844,285.3500061035156,284.9903259277344,286.4944763183594,285.3500061035156,292.4606018066406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202482808381,8.231650916457056e-09,0.0010202400153502,-0.0206165928393602,0.0,0.0,0.0,-0.008893602527678,60.0,-4.990900039672852,-0.0,-7.096929266481311e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.60870361328125,0.6347070932388306,0.050000000745058,0.0408378094434738,296.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.60870361328125,0.6347070932388306,0.050000000745058,0.0430041812360286,296.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.60870361328125,0.6347070932388306,0.050000000745058,0.0317627415060997,296.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.60870361328125,0.6347070932388306,0.050000000745058,0.0430041812360286,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.60870361328125,0.6347070932388306,0.050000000745058,0.2039933204650879,292.5573425292969,291.1499938964844,285.3500061035156,284.9869079589844,293.52215576171875,294.3412780761719,292.432861328125,1.0,0.1097082495689392,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4351995885372162,0.0193292703479528,0.41587033867836,-0.1073385551571846,0.0,0.0,0.0,10.191290855407717,60.0,84.78662872314453,-0.0,12.277584075927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4843139648437,0.6318143606185913,0.050000000745058,0.0452347733080387,296.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4843139648437,0.6318143606185913,0.050000000745058,0.0476343929767608,296.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4843139648437,0.6318143606185913,0.050000000745058,0.0351826027035713,296.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4843139648437,0.6318143606185913,0.050000000745058,0.0476343929767608,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4843139648437,0.6318143606185913,0.050000000745058,0.2259570509195327,292.48260498046875,291.1499938964844,285.3500061035156,284.98388671875,294.5567932128906,296.7265014648437,292.5423278808594,1.0,0.1210792437195777,0.4000000059604645,0.4000000059604645,0.9803439378738404,1.0,-0.4819828867912292,0.090055800974369,0.3919270634651184,-0.0473861098289489,0.0,0.0,0.0,12.532800674438477,60.0,274.41485595703125,-0.0,16.67717742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6699523925781,0.5711967945098877,0.050000000745058,0.0456794202327728,296.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6699523925781,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6699523925781,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6699523925781,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6699523925781,0.5711967945098877,0.050000000745058,0.2281781584024429,292.67254638671875,291.1499938964844,285.3500061035156,284.97900390625,293.0806579589844,296.8257141113281,292.64599609375,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.073148727416992,60.0,-32.76362991333008,-0.0,23.17521858215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6699523925781,0.5711967945098877,0.050000000745058,0.0456794202327728,296.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6699523925781,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6699523925781,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6699523925781,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6699523925781,0.5711967945098877,0.050000000745058,0.2281781584024429,292.67254638671875,291.1499938964844,285.3500061035156,284.97900390625,293.0806579589844,296.8257141113281,292.64599609375,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.073148727416992,60.0,-32.76362991333008,-0.0,23.17521858215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.59326171875,0.5494371652603149,0.050000000745058,0.0458165071904659,296.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.59326171875,0.5494371652603149,0.050000000745058,0.0482469871640205,296.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.59326171875,0.5494371652603149,0.050000000745058,0.0356350615620613,296.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.59326171875,0.5494371652603149,0.050000000745058,0.0482469871640205,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.59326171875,0.5494371652603149,0.050000000745058,0.2288629412651062,292.5834045410156,291.1499938964844,285.3500061035156,284.9770812988281,292.86395263671875,296.8155822753906,292.52392578125,1.0,0.148952841758728,1.0,1.0,0.950859785079956,1.0,-0.4881843626499176,0.2118446826934814,0.2763396799564361,0.0721136629581451,0.0,0.0,0.0,23.735322952270508,60.0,-173.3697967529297,-0.0,26.32333946228028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852905273437,0.532654345035553,0.050000000745058,0.0459474772214889,296.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852905273437,0.532654345035553,0.050000000745058,0.0483849048614501,296.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852905273437,0.532654345035553,0.050000000745058,0.0357369258999824,296.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852905273437,0.532654345035553,0.050000000745058,0.0483849048614501,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852905273437,0.532654345035553,0.050000000745058,0.2295171618461609,292.47528076171875,291.1499938964844,285.3500061035156,284.9755249023437,292.8288269042969,296.8063049316406,292.4306335449219,1.0,0.1565126627683639,1.0,1.0,0.9336525201797484,1.0,-0.4895799160003662,0.2129641026258468,0.2766158282756805,0.0727970451116561,0.0,0.0,0.0,27.23661231994629,60.0,-203.40591430664065,-0.0,29.35198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412780761719,0.5097891092300415,0.050000000745058,0.0461862944066524,296.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412780761719,0.5097891092300415,0.050000000745058,0.0486363917589187,296.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412780761719,0.5097891092300415,0.050000000745058,0.035922672599554,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412780761719,0.5097891092300415,0.050000000745058,0.0486363917589187,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412780761719,0.5097891092300415,0.050000000745058,0.2307101041078567,292.33544921875,291.1499938964844,285.3500061035156,284.9733581542969,292.7986145019531,296.7903137207031,292.3070678710937,1.0,0.1693437546491623,1.0,1.0,0.899238109588623,1.0,-0.4921247363090515,0.2150000929832458,0.2771246433258056,0.074040912091732,0.0,0.0,0.0,33.62129592895508,60.0,-184.8802947998047,-0.0,34.91854476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
