time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.0458669066429138,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.035674262791872,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.2291147112846374,291.2791442871094,291.1499938964844,287.3722229003906,286.2159729003906,292.3013916015625,297.2398986816406,291.28057861328125,1.0,0.1507683843374252,1.0,1.0,0.5105249881744385,1.0,-0.488721489906311,0.2944097220897674,0.1943117827177047,0.1445289105176925,0.0,0.0,0.0,24.99817657470703,25.0,8.233094215393066,-0.0,27.429386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,292.2965393066406,297.28765869140625,291.2846374511719,1.0,0.1507693380117416,1.0,1.0,0.504742443561554,1.0,-0.4887204766273498,0.2975089251995086,0.1912115514278412,0.147817924618721,0.0,0.0,0.0,24.998050689697266,25.0,5.143695831298828,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,292.2965393066406,297.28765869140625,291.2846374511719,1.0,0.1507693380117416,1.0,1.0,0.504742443561554,1.0,-0.4887204766273498,0.2975089251995086,0.1912115514278412,0.147817924618721,0.0,0.0,0.0,24.998050689697266,25.0,5.143695831298828,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0458667650818824,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0482999123632907,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.035674151033163,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0482999123632907,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.2291139960289001,291.2853088378906,291.1499938964844,287.4681091308594,286.293701171875,292.2934265136719,297.3111572265625,291.2859191894531,1.0,0.150769829750061,1.0,1.0,0.5018512010574341,1.0,-0.4887199699878692,0.2990833520889282,0.189636617898941,0.1494871228933334,0.0,0.0,0.0,24.99799346923828,25.0,3.624764442443848,-0.0,27.42986297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0458667166531086,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.03567411378026,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.2291137427091598,291.28631591796875,291.1499938964844,287.4997863769531,286.3194885253906,292.2886657714844,297.3343505859375,291.28662109375,1.0,0.1507703512907028,1.0,1.0,0.4988064467906952,1.0,-0.4887194633483886,0.3007544875144958,0.187964990735054,0.1512521654367447,0.0,0.0,0.0,24.997922897338867,25.0,1.9458296298980715,-0.0,27.43003273010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0482997708022594,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0482997708022594,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.2291133105754852,291.28643798828125,291.1499938964844,287.5564270019531,286.3656311035156,292.2777709960937,297.3753356933594,291.2861022949219,1.0,0.1507713198661804,1.0,1.0,0.4933251142501831,1.0,-0.488718569278717,0.3038170635700226,0.1849015057086944,0.1544814854860305,0.0,0.0,0.0,24.997806549072266,25.0,-1.5532022714614868,-0.0,27.43035697937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0458666197955608,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0356740392744541,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.2291132658720016,291.28631591796875,291.1499938964844,287.5626525878906,286.3707275390625,292.2764587402344,297.3798217773437,291.2859191894531,1.0,0.1507714241743087,1.0,1.0,0.4927169680595398,1.0,-0.4887184500694275,0.3041602671146393,0.1845581978559494,0.1548429727554321,0.0,0.0,0.0,24.99779319763184,25.0,-1.9416894912719729,-0.0,27.43039321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835388183594,291.1499938964844,287.6246337890625,286.4214172363281,292.2621459960937,297.4239807128906,291.2825012207031,1.0,0.1507725566625595,1.0,1.0,0.486627459526062,1.0,-0.4887174665927887,0.3076333701610565,0.1810840964317321,0.1584953814744949,0.0,0.0,0.0,24.9976749420166,25.0,-5.749241828918457,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835388183594,291.1499938964844,287.6246337890625,286.4214172363281,292.2621459960937,297.4239807128906,291.2825012207031,1.0,0.1507725566625595,1.0,1.0,0.486627459526062,1.0,-0.4887174665927887,0.3076333701610565,0.1810840964317321,0.1584953814744949,0.0,0.0,0.0,24.9976749420166,25.0,-5.749241828918457,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0458664372563362,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0356738939881324,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.2291123569011688,291.2783508300781,291.1499938964844,287.6845703125,286.4705505371094,292.24713134765625,297.4661865234375,291.2767028808594,1.0,0.1507737189531326,1.0,1.0,0.4807545244693756,1.0,-0.4887165129184723,0.3110451698303222,0.1776713579893112,0.1620764285326004,0.0,0.0,0.0,24.997577667236328,25.0,-9.11207389831543,-0.0,27.4311752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0458664372563362,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0356738939881324,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.2291123420000076,291.2782592773437,291.1499938964844,287.6854858398437,286.4713134765625,292.24688720703125,297.4668273925781,291.276611328125,1.0,0.150773748755455,1.0,1.0,0.4806636273860931,1.0,-0.4887165129184723,0.3110983967781067,0.1776181310415268,0.1621321886777877,0.0,0.0,0.0,24.99757575988769,25.0,-9.160700798034668,-0.0,27.43118095397949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.270751953125,291.1499938964844,287.7450561523437,286.520263671875,292.2297058105469,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746997952461242,1.0,-0.4887155890464782,0.3146188259124756,0.1740967631340026,0.1658147722482681,0.0,0.0,0.0,24.99748420715332,25.0,-12.322653770446776,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.270751953125,291.1499938964844,287.7450561523437,286.520263671875,292.2297058105469,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746997952461242,1.0,-0.4887155890464782,0.3146188259124756,0.1740967631340026,0.1658147722482681,0.0,0.0,0.0,24.99748420715332,25.0,-12.322653770446776,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0482994280755519,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0356737934052944,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0482994280755519,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.2291117012500763,291.2661437988281,291.1499938964844,287.7742919921875,286.5443420410156,292.2203063964844,297.52880859375,291.2636413574219,1.0,0.150775596499443,1.0,1.0,0.471717894077301,1.0,-0.4887151420116424,0.316399484872818,0.1723156720399856,0.1676723957061767,0.0,0.0,0.0,24.99744033813477,25.0,-13.890862464904783,-0.0,27.43182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0458662658929824,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.035673763602972,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.2291115075349807,291.260986328125,291.1499938964844,287.8031311035156,286.568115234375,292.2127990722656,297.54888916015625,291.2582702636719,1.0,0.1507762223482132,1.0,1.0,0.4690293371677398,1.0,-0.488714724779129,0.3180258870124817,0.1706888526678085,0.1693736016750335,0.0,0.0,0.0,24.997425079345703,25.0,-15.088610649108888,-0.0,27.432043075561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0458662062883377,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0356737188994884,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.2291112095117569,291.2523803710937,291.1499938964844,287.8473205566406,286.6045837402344,292.2017822265625,297.5797424316406,291.24957275390625,1.0,0.1507772207260131,1.0,1.0,0.4648270308971405,1.0,-0.4887140989303589,0.3205705881118774,0.1681435257196426,0.1720291227102279,0.0,0.0,0.0,24.99740219116211,25.0,-16.081634521484375,-0.0,27.432392120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0458661913871765,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0356737039983272,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.2291111201047897,291.2499389648437,291.1499938964844,287.8594665527344,286.6146545410156,292.198486328125,297.5882568359375,291.2470703125,1.0,0.1507775038480758,1.0,1.0,0.4636522829532623,1.0,-0.4887139499187469,0.3212861716747284,0.1674277633428573,0.1727743297815323,0.0,0.0,0.0,24.99739646911621,25.0,-16.346134185791016,-0.0,27.4324893951416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0458661541342735,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0482992678880691,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0356736741960048,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0482992678880691,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.2291109263896942,291.24371337890625,291.1499938964844,287.88885498046875,286.6389465332031,292.1899108886719,297.6089172363281,291.2406921386719,1.0,0.1507781893014907,1.0,1.0,0.460772693157196,1.0,-0.4887135326862335,0.323047786951065,0.1656657457351684,0.1746058911085128,0.0,0.0,0.0,24.99737930297852,25.0,-17.05378532409668,-0.0,27.43273162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0458661206066608,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0482992343604564,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0356736481189727,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0482992343604564,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.2291107773780822,291.238037109375,291.1499938964844,287.91387939453125,286.65966796875,292.1820068359375,297.62664794921875,291.2348937988281,1.0,0.1507787853479385,1.0,1.0,0.4582751989364624,1.0,-0.4887132048606872,0.3245839178562164,0.1641292721033096,0.176199659705162,0.0,0.0,0.0,24.997364044189453,25.0,-17.737884521484375,-0.0,27.432945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.045866061002016,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0356736034154892,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.1430029869079589,0.2291104793548584,291.2255554199219,291.1499938964844,287.96539306640625,286.7023620605469,292.17291259765625,297.6636047363281,291.22247314453125,1.0,0.1507800221443176,1.0,1.0,0.4538537859916687,1.0,-0.4887125790119171,0.3273350298404693,0.1613775491714477,0.1790659576654434,0.0,0.0,0.0,24.997413635253903,25.0,-17.491945266723633,-0.0,27.43338966369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433672070503235,0.050000000745058,0.0458607710897922,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433672070503235,0.050000000745058,0.0482936017215251,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433672070503235,0.050000000745058,0.0356694869697093,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433672070503235,0.050000000745058,0.0482936017215251,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5460318326950073,0.1431577503681183,0.2318008542060852,291.2253723144531,291.1499938964844,287.9661865234375,286.7030334472656,292.1726989746094,297.6641845703125,291.2221984863281,1.0,0.1508109271526336,1.0,1.0,0.4537853598594665,1.0,-0.4918513894081116,0.3295513391494751,0.1623000502586364,0.1797893941402435,0.0,0.0,0.0,24.87232208251953,43.0,-17.486408233642578,-0.0,27.594661712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.688409686088562,0.050000000745058,0.0452548414468765,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.688409686088562,0.050000000745058,0.047655526548624,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.688409686088562,0.050000000745058,0.0351982079446315,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.688409686088562,0.050000000745058,0.047655526548624,297.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2432556152344,0.936194658279419,0.147479847073555,0.5657438039779663,291.24346923828125,291.04998779296875,288.0161437988281,286.7445068359375,292.3199462890625,297.6501770019531,291.2505798339844,1.0,0.1681724935770034,1.0,1.0,0.4492955505847931,1.0,-0.8898158073425293,0.5846996307373047,0.305116206407547,0.3553628325462341,0.0,0.0,0.0,12.38981819152832,46.0,39.11576461791992,-0.0,58.815616607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.688409686088562,0.050000000745058,0.0452548414468765,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.688409686088562,0.050000000745058,0.047655526548624,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.688409686088562,0.050000000745058,0.0351982079446315,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.688409686088562,0.050000000745058,0.047655526548624,297.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2432556152344,0.936194658279419,0.147479847073555,0.5657438039779663,291.24346923828125,291.04998779296875,288.0161437988281,286.7445068359375,292.3199462890625,297.6501770019531,291.2505798339844,1.0,0.1681724935770034,1.0,1.0,0.4492955505847931,1.0,-0.8898158073425293,0.5846996307373047,0.305116206407547,0.3553628325462341,0.0,0.0,0.0,12.38981819152832,46.0,39.11576461791992,-0.0,58.815616607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.6854105591773987,0.050000000745058,0.045259989798069,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.6854105591773987,0.050000000745058,0.0476609505712986,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.6854105591773987,0.050000000745058,0.0352022126317024,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.6854105591773987,0.050000000745058,0.0476609505712986,297.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618103027344,0.9568068981170654,0.1490354239940643,0.6072261929512024,291.2618713378906,291.04998779296875,288.0401916503906,286.7644958496094,292.32452392578125,297.6336975097656,291.2657470703125,1.0,0.1759281456470489,1.0,1.0,0.4470506310462951,1.0,-0.9396458864212036,0.6180366277694702,0.3216092884540558,0.3795078694820404,0.0,0.0,0.0,13.094175338745115,46.0,39.09646224975586,-0.0,68.09882354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6827875375747681,0.050000000745058,0.0452646017074584,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6827875375747681,0.050000000745058,0.0476658046245574,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6827875375747681,0.050000000745058,0.0352058000862598,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6827875375747681,0.050000000745058,0.0476658046245574,297.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747497558594,0.974617600440979,0.1505155265331268,0.6486042141914368,291.2748107910156,290.95001220703125,288.0635681152344,286.7839660644531,292.3427734375,297.62091064453125,291.2786865234375,1.0,0.1838771402835846,1.0,1.0,0.446209967136383,1.0,-0.9893289804458618,0.6498060822486877,0.3395229279994964,0.4019983410835266,0.0,0.0,0.0,13.806626319885254,34.0,40.032188415527344,-0.0,78.2829360961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036499023437,0.9689367413520812,0.1442844122648239,0.1289325207471847,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.6801023483276367,0.1424502283334732,0.0476708561182022,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.6801023483276367,0.050000000745058,0.0352095328271389,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.6801023483276367,0.050000000745058,0.0476708561182022,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.9498515129089355,0.1537787169218063,0.6084009408950806,291.3038330078125,290.95001220703125,288.0987548828125,286.8132629394531,292.375,297.62890625,291.3085632324219,1.0,0.1917288899421692,1.0,1.0,0.4448959529399872,1.0,-1.041530966758728,0.6835200190544128,0.3580109179019928,0.4261263608932495,0.0,0.0,0.0,14.587442398071287,34.0,48.58176803588867,-0.0,90.06632232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117370605469,0.969817578792572,0.1433784961700439,0.1296585947275161,297.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095703125,0.8453018069267273,0.1440243870019912,0.0924177318811416,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.6794245839118958,0.050000000745058,0.0352105051279068,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.6794245839118958,0.050000000745058,0.0476721748709678,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114929199219,0.9261533617973328,0.1549829095602035,0.57115238904953,291.3118896484375,290.45001220703125,288.1082763671875,286.8211669921875,292.3807373046875,297.62762451171875,291.3160705566406,1.0,0.1932499855756759,1.0,1.0,0.4445286393165588,1.0,-1.0514070987701416,0.6900501251220703,0.3613569438457489,0.4308213293552398,0.0,0.0,0.0,14.74764633178711,54.0,48.05170440673828,-0.0,92.44107818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9622452855110168,0.1418916136026382,0.1283875703811645,297.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.962515354156494,0.1446411609649658,0.1353086978197097,297.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.676202118396759,0.1378474831581115,0.0352152995765209,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.7654984593391418,0.1411847174167633,0.0692866370081901,297.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287658691406,0.9076110124588012,0.1586268991231918,0.5489853024482727,291.3293151855469,290.45001220703125,288.1309814453125,286.84014892578125,292.3995666503906,297.62060546875,291.33355712890625,1.0,0.2020004838705063,1.0,1.0,0.4436282217502594,1.0,-1.1006757020950315,0.7215120792388916,0.3791636228561401,0.452625036239624,0.0,0.0,0.0,15.55094051361084,54.0,48.06748962402344,-0.0,104.90763092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3464050292969,0.955050766468048,0.1418241113424301,0.1277037262916565,297.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3464660644531,0.9621613621711732,0.1453298330307006,0.1373422741889953,297.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3459777832031,0.9189132452011108,0.1393106579780578,0.0897635221481323,297.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.34625244140625,0.9423442482948304,0.1422840505838394,0.1297008842229843,297.61920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3459777832031,0.9075882434844972,0.1624745726585388,0.557793915271759,291.3470458984375,289.95001220703125,288.1499938964844,286.8559875488281,292.4252624511719,297.61773681640625,291.3529968261719,1.0,0.2116708606481552,1.0,1.0,0.4428473114967346,1.0,-1.1472365856170654,0.7495959401130676,0.3976405560970306,0.4799486994743347,0.0,0.0,0.0,16.526334762573242,74.0,53.06351089477539,-0.0,128.73045349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267517089844,0.9432938098907472,0.1429442465305328,0.1284235268831253,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265686035156,0.9537830352783204,0.1474602967500686,0.1393312662839889,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.326904296875,0.9327619075775146,0.1383628845214843,0.0970079898834228,297.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32672119140625,0.9435837268829346,0.1429285258054733,0.1353459954261779,297.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3272399902344,0.918368935585022,0.1699903309345245,0.5985860228538513,291.3251647949219,289.45001220703125,288.1830444335937,286.88311767578125,292.21466064453125,297.63446044921875,291.31573486328125,1.0,0.2385198920965194,1.0,1.0,0.4146486222743988,1.0,-1.3189127445220947,0.8975479006767273,0.4213648736476898,0.5859395265579224,0.0,0.0,0.0,19.46846389770508,94.0,-55.177978515625,-0.0,174.04112243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267517089844,0.9432938098907472,0.1429442465305328,0.1284235268831253,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265686035156,0.9537830352783204,0.1474602967500686,0.1393312662839889,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.326904296875,0.9327619075775146,0.1383628845214843,0.0970079898834228,297.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32672119140625,0.9435837268829346,0.1429285258054733,0.1353459954261779,297.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3272399902344,0.918368935585022,0.1699903309345245,0.5985860228538513,291.3251647949219,289.45001220703125,288.1830444335937,286.88311767578125,292.21466064453125,297.63446044921875,291.31573486328125,1.0,0.2385198920965194,1.0,1.0,0.4146486222743988,1.0,-1.3189127445220947,0.8975479006767273,0.4213648736476898,0.5859395265579224,0.0,0.0,0.0,19.46846389770508,94.0,-55.177978515625,-0.0,174.04112243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.9338828921318054,0.1447338461875915,0.1300330013036728,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.9464622139930724,0.1501843035221099,0.1418137550354004,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.9204232692718506,0.1393127143383026,0.0974315702915191,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.9336900115013124,0.1447396576404571,0.1368580907583236,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.9868966341018676,0.173553004860878,0.7640053033828735,291.17987060546875,288.95001220703125,288.20245361328125,286.89794921875,291.9842529296875,297.6106262207031,291.1664123535156,1.0,0.2729069590568542,1.0,1.0,0.386449933052063,1.0,-1.5244041681289673,1.0752354860305786,0.4491685926914215,0.7217772006988525,0.0,0.0,0.0,23.58902359008789,112.0,-173.64559936523438,-0.0,262.5647277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.9338828921318054,0.1447338461875915,0.1300330013036728,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.9464622139930724,0.1501843035221099,0.1418137550354004,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.9204232692718506,0.1393127143383026,0.0974315702915191,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.9336900115013124,0.1447396576404571,0.1368580907583236,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.9868966341018676,0.173553004860878,0.7640053033828735,291.17987060546875,288.95001220703125,288.20245361328125,286.89794921875,291.9842529296875,297.6106262207031,291.1664123535156,1.0,0.2729069590568542,1.0,1.0,0.386449933052063,1.0,-1.5244041681289673,1.0752354860305786,0.4491685926914215,0.7217772006988525,0.0,0.0,0.0,23.58902359008789,112.0,-173.64559936523438,-0.0,262.5647277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936279296875,0.8115773797035217,0.1452691107988357,0.1310538053512573,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.8216564655303955,0.1514258235692978,0.1434734016656875,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09405517578125,0.801266074180603,0.1398339867591858,0.0981337055563926,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.8118985891342163,0.1456547528505325,0.1381739377975464,297.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.8591588735580444,0.1740339696407318,0.7835546731948853,291.08935546875,288.95001220703125,288.20733642578125,286.9010314941406,291.8414611816406,297.5860900878906,291.07281494140625,1.0,0.2895432412624359,1.0,1.0,0.3723506033420563,1.0,-1.5535078048706057,1.1192320585250854,0.4342756569385528,0.7610228657722473,0.0,0.0,0.0,34.411216735839844,112.0,-222.4569549560547,-0.0,304.1369323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9638977050781,0.7459922432899475,0.1455410569906234,0.1318695992231369,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.963134765625,0.7565400004386902,0.1525428891181945,0.1450661122798919,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9646301269531,0.7373402118682861,0.1402567774057388,0.0988163128495216,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9638366699219,0.7470459938049316,0.1465000361204147,0.1394843608140945,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9608459472656,0.7918882369995117,0.1744925528764724,0.7880012392997742,290.95684814453125,288.45001220703125,288.2091369628906,286.9013671875,291.5531311035156,297.5626525878906,290.92840576171875,1.0,0.3050618767738342,1.0,1.0,0.3440243005752563,1.0,-1.564131498336792,1.1760563850402832,0.3880751132965088,0.8155179619789124,0.0,0.0,0.0,46.71282196044922,100.0,-331.65191650390625,-0.0,341.976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5334777832031,0.6986221671104431,0.1452038586139679,0.132416695356369,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5320739746094,0.7123852372169495,0.15420863032341,0.1474421322345733,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5343933105469,0.6904080510139465,0.1405772715806961,0.0996230021119117,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5331420898437,0.7021108865737915,0.1477305442094802,0.1414159536361694,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.529052734375,0.7412870526313782,0.1750160753726959,0.7939386963844299,290.5235290527344,287.95001220703125,288.2040710449219,286.8941955566406,290.9543762207031,297.5165405273437,290.4866638183594,1.0,0.3230069577693939,1.0,1.0,0.2873716652393341,1.0,-1.5780634880065918,1.2850936651229858,0.2929698824882507,0.9214255809783936,0.0,0.0,0.0,62.385162353515625,88.0,-548.5972900390625,-0.0,391.1862487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
