time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5334777832031,0.6986221671104431,0.1452038586139679,0.132416695356369,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5320739746094,0.7123852372169495,0.15420863032341,0.1474421322345733,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5343933105469,0.6904080510139465,0.1405772715806961,0.0996230021119117,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5331420898437,0.7021108865737915,0.1477305442094802,0.1414159536361694,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.529052734375,0.7412870526313782,0.1750160753726959,0.7939386963844299,290.5235290527344,287.95001220703125,288.2040710449219,286.8941955566406,290.9543762207031,297.5165405273437,290.4866638183594,1.0,0.3230069577693939,1.0,1.0,0.2873716652393341,1.0,-1.5780634880065918,1.2850936651229858,0.2929698824882507,0.9214255809783936,0.0,0.0,0.0,62.385162353515625,88.0,-548.5972900390625,-0.0,391.1862487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511779785156,0.67767333984375,0.1438215672969818,0.1316893845796585,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0493469238281,0.6947616934776306,0.1550219804048538,0.1487260311841964,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0519714355469,0.6711305975914001,0.1400761008262634,0.099648505449295,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05047607421875,0.6840348839759827,0.1482229977846145,0.1423696428537368,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04644775390625,0.723466694355011,0.1747268587350845,0.7950839400291443,290.040771484375,287.45001220703125,288.18817138671875,286.8773498535156,290.4197692871094,297.4682006835937,290.0032653808594,1.0,0.3313536942005157,1.0,1.0,0.2307190597057342,1.0,-1.5812885761260986,1.3745256662368774,0.2067628055810928,1.0099246501922607,0.0,0.0,0.0,70.35636901855469,76.0,-640.3638305664062,-0.0,414.4893493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511779785156,0.67767333984375,0.1438215672969818,0.1316893845796585,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0493469238281,0.6947616934776306,0.1550219804048538,0.1487260311841964,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0519714355469,0.6711305975914001,0.1400761008262634,0.099648505449295,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05047607421875,0.6840348839759827,0.1482229977846145,0.1423696428537368,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04644775390625,0.723466694355011,0.1747268587350845,0.7950839400291443,290.040771484375,287.45001220703125,288.18817138671875,286.8773498535156,290.4197692871094,297.4682006835937,290.0032653808594,1.0,0.3313536942005157,1.0,1.0,0.2307190597057342,1.0,-1.5812885761260986,1.3745256662368774,0.2067628055810928,1.0099246501922607,0.0,0.0,0.0,70.35636901855469,76.0,-640.3638305664062,-0.0,414.4893493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5508728027344,0.669256329536438,0.1417024135589599,0.130035325884819,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.54852294921875,0.6896262764930725,0.1550197899341583,0.1490214616060257,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.551513671875,0.6642200350761414,0.1387985348701477,0.098968967795372,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5497741699219,0.6786441206932068,0.1480299681425094,0.1424494832754135,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5456848144531,0.717250645160675,0.173602744936943,0.7914777398109436,289.5397644042969,287.54998779296875,288.1624450683594,286.8516540527344,289.8811950683594,297.417724609375,289.5008850097656,1.0,0.3327427208423614,1.0,1.0,0.1570384204387664,1.0,-1.574612736701965,1.455804705619812,0.1188080832362175,1.0922662019729614,0.0,0.0,0.0,72.74224090576172,64.0,-686.5269165039062,-0.0,417.3845520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5508728027344,0.669256329536438,0.1417024135589599,0.130035325884819,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.54852294921875,0.6896262764930725,0.1550197899341583,0.1490214616060257,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.551513671875,0.6642200350761414,0.1387985348701477,0.098968967795372,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5497741699219,0.6786441206932068,0.1480299681425094,0.1424494832754135,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5456848144531,0.717250645160675,0.173602744936943,0.7914777398109436,289.5397644042969,287.54998779296875,288.1624450683594,286.8516540527344,289.8811950683594,297.417724609375,289.5008850097656,1.0,0.3327427208423614,1.0,1.0,0.1570384204387664,1.0,-1.574612736701965,1.455804705619812,0.1188080832362175,1.0922662019729614,0.0,0.0,0.0,72.74224090576172,64.0,-686.5269165039062,-0.0,417.3845520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.95269775390625,0.6675844788551331,0.1389058977365493,0.1276549994945526,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9492492675781,0.6912515759468079,0.1540510207414627,0.1483207046985626,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.953369140625,0.663606584072113,0.1366336643695831,0.0975940972566604,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508056640625,0.6801207661628723,0.1470789015293121,0.14171102643013,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9458312988281,0.7174581289291382,0.1715635061264038,0.7832749485969543,288.9383850097656,287.6499938964844,288.1277770996094,286.81793212890625,289.1806335449219,297.3645935058594,288.8912658691406,1.0,0.3290943205356598,1.0,1.0,0.0833577886223793,1.0,-1.5585356950759888,1.5513042211532593,0.007231471594423,1.190648317337036,0.0,0.0,0.0,71.22298431396484,52.0,-811.2342529296875,-0.0,404.8051452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.95269775390625,0.6675844788551331,0.1389058977365493,0.1276549994945526,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9492492675781,0.6912515759468079,0.1540510207414627,0.1483207046985626,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.953369140625,0.663606584072113,0.1366336643695831,0.0975940972566604,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508056640625,0.6801207661628723,0.1470789015293121,0.14171102643013,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9458312988281,0.7174581289291382,0.1715635061264038,0.7832749485969543,288.9383850097656,287.6499938964844,288.1277770996094,286.81793212890625,289.1806335449219,297.3645935058594,288.8912658691406,1.0,0.3290943205356598,1.0,1.0,0.0833577886223793,1.0,-1.5585356950759888,1.5513042211532593,0.007231471594423,1.190648317337036,0.0,0.0,0.0,71.22298431396484,52.0,-811.2342529296875,-0.0,404.8051452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.70611572265625,0.6681237816810608,0.1372552812099456,0.1261659413576126,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7037658691406,0.6934292912483215,0.1532061845064163,0.1475492864847183,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7065124511719,0.6645752191543579,0.1352634876966476,0.0966390818357467,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.70477294921875,0.6822606325149536,0.146257996559143,0.1409746259450912,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7016296386719,0.7188995480537415,0.1701726019382476,0.7772254347801208,288.6969299316406,287.6499938964844,288.1073913574219,286.79833984375,289.1120300292969,297.3367614746094,288.6678161621094,1.0,0.3257607221603393,1.0,1.0,0.0465174689888954,1.0,-1.5465309619903564,1.5461347103118896,0.0003962489427067,1.187920093536377,0.0,0.0,0.0,69.48393249511719,52.0,-696.561767578125,-0.0,393.8298034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.55010986328125,0.669979989528656,0.1356804221868515,0.1246318593621254,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54840087890625,0.6969119906425476,0.1523482650518417,0.1466556042432785,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5503234863281,0.6668081879615784,0.1339292675256729,0.0956288054585456,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5491027832031,0.6856192350387573,0.1453777253627777,0.1400797665119171,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5469970703125,0.7214921712875366,0.1687292605638504,0.7704577445983887,288.5437927246094,287.75,288.08514404296875,286.7770690917969,289.0876770019531,297.3100280761719,288.523193359375,1.0,0.3216122686862945,1.0,1.0,0.0372139774262905,1.0,-1.5332046747207642,1.5330690145492554,0.0001356047723675,1.1775623559951782,0.0,0.0,0.0,67.13408660888672,40.0,-551.2091674804688,-0.0,380.7120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382873535156,0.6793091893196106,0.1330147236585617,0.121871493756771,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370666503906,0.7092916965484619,0.1508892029523849,0.1449552774429321,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384094238281,0.6766993403434753,0.1316411793231964,0.0937654450535774,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375244140625,0.6976221799850464,0.1438109874725341,0.1382950395345688,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.7312766909599304,0.165930837392807,0.7566689848899841,288.3340148925781,287.8500061035156,288.0354919433594,286.7299194335937,289.0375671386719,297.2649230957031,288.32000732421875,1.0,0.3114153444766998,1.0,1.0,0.0186069887131452,1.0,-1.5069148540496826,1.5068966150283811,1.8351414837525223e-05,1.1566838026046753,0.0,0.0,0.0,60.739688873291016,28.0,-346.2622985839844,-0.0,350.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382873535156,0.6793091893196106,0.1330147236585617,0.121871493756771,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370666503906,0.7092916965484619,0.1508892029523849,0.1449552774429321,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384094238281,0.6766993403434753,0.1316411793231964,0.0937654450535774,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375244140625,0.6976221799850464,0.1438109874725341,0.1382950395345688,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.7312766909599304,0.165930837392807,0.7566689848899841,288.3340148925781,287.8500061035156,288.0354919433594,286.7299194335937,289.0375671386719,297.2649230957031,288.32000732421875,1.0,0.3114153444766998,1.0,1.0,0.0186069887131452,1.0,-1.5069148540496826,1.5068966150283811,1.8351414837525223e-05,1.1566838026046753,0.0,0.0,0.0,60.739688873291016,28.0,-346.2622985839844,-0.0,350.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19140625,0.6973371505737305,0.1309044957160949,0.1195726618170738,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904296875,0.7284245491027832,0.1498490273952484,0.1435708403587341,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19146728515625,0.6952772736549377,0.1298964768648147,0.0922301560640335,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1907653808594,0.7174811959266663,0.1426311135292053,0.1367832273244857,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898498535156,0.7485528588294983,0.1633160561323166,0.743257999420166,288.188232421875,287.95001220703125,287.9797668457031,286.6773376464844,288.9819641113281,297.232666015625,288.1778869628906,1.0,0.2993239462375641,1.0,1.0,0.0,1.0,-1.4827333688735962,1.4827314615249634,1.9555427570594475e-06,1.1373469829559326,0.0,0.0,0.0,52.68024444580078,25.0,-230.4600982666016,-0.0,318.8220520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19140625,0.6973371505737305,0.1309044957160949,0.1195726618170738,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904296875,0.7284245491027832,0.1498490273952484,0.1435708403587341,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19146728515625,0.6952772736549377,0.1298964768648147,0.0922301560640335,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1907653808594,0.7174811959266663,0.1426311135292053,0.1367832273244857,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898498535156,0.7485528588294983,0.1633160561323166,0.743257999420166,288.188232421875,287.95001220703125,287.9797668457031,286.6773376464844,288.9819641113281,297.232666015625,288.1778869628906,1.0,0.2993239462375641,1.0,1.0,0.0,1.0,-1.4827333688735962,1.4827314615249634,1.9555427570594475e-06,1.1373469829559326,0.0,0.0,0.0,52.68024444580078,25.0,-230.4600982666016,-0.0,318.8220520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806579589844,0.7164175510406494,0.1292482167482376,0.1177499741315841,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0798034667969,0.748399555683136,0.1491827815771103,0.1426051557064056,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.7151358127593994,0.128632590174675,0.0910792201757431,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801086425781,0.7367900013923645,0.1418186873197555,0.1356798708438873,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.07940673828125,0.7677977085113525,0.161058098077774,0.7315067648887634,288.078125,288.04998779296875,287.9189147949219,286.62017822265625,288.9213256835937,297.2096252441406,288.0697937011719,1.0,0.2891753911972046,1.0,1.0,0.0,1.0,-1.4625698328018188,1.4625680446624756,1.7684722024569055e-06,1.1211566925048828,0.0,0.0,0.0,45.931640625,25.0,-166.9269256591797,-0.0,292.7316589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806579589844,0.7164175510406494,0.1292482167482376,0.1177499741315841,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0798034667969,0.748399555683136,0.1491827815771103,0.1426051557064056,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.7151358127593994,0.128632590174675,0.0910792201757431,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801086425781,0.7367900013923645,0.1418186873197555,0.1356798708438873,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.07940673828125,0.7677977085113525,0.161058098077774,0.7315067648887634,288.078125,288.04998779296875,287.9189147949219,286.62017822265625,288.9213256835937,297.2096252441406,288.0697937011719,1.0,0.2891753911972046,1.0,1.0,0.0,1.0,-1.4625698328018188,1.4625680446624756,1.7684722024569055e-06,1.1211566925048828,0.0,0.0,0.0,45.931640625,25.0,-166.9269256591797,-0.0,292.7316589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9893798828125,0.7319326400756836,0.1279386281967163,0.1163253784179687,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886474609375,0.7673642039299011,0.148800253868103,0.1419990211725235,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9894104003906,0.7314479351043701,0.1277806460857391,0.0902810096740722,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888916015625,0.7545694708824158,0.1412911564111709,0.134936049580574,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883117675781,0.785542368888855,0.1591603010892868,0.7217402458190918,287.9871826171875,288.1499938964844,287.8538818359375,286.5592346191406,288.8564758300781,297.1937866210937,287.9799499511719,1.0,0.2814261317253113,1.0,1.0,0.0,1.0,-1.4465539455413818,1.4465521574020386,1.7329253978459749e-06,1.1082587242126465,0.0,0.0,0.0,41.013790130615234,25.0,-133.1235809326172,-0.0,273.5735168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9893798828125,0.7319326400756836,0.1279386281967163,0.1163253784179687,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886474609375,0.7673642039299011,0.148800253868103,0.1419990211725235,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9894104003906,0.7314479351043701,0.1277806460857391,0.0902810096740722,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888916015625,0.7545694708824158,0.1412911564111709,0.134936049580574,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883117675781,0.785542368888855,0.1591603010892868,0.7217402458190918,287.9871826171875,288.1499938964844,287.8538818359375,286.5592346191406,288.8564758300781,297.1937866210937,287.9799499511719,1.0,0.2814261317253113,1.0,1.0,0.0,1.0,-1.4465539455413818,1.4465521574020386,1.7329253978459749e-06,1.1082587242126465,0.0,0.0,0.0,41.013790130615234,25.0,-133.1235809326172,-0.0,273.5735168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9479675292969,0.7389527559280396,0.1273953020572662,0.1157367751002311,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9472351074219,0.7763397693634033,0.1486890017986297,0.1417980790138244,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9479675292969,0.7388738393783569,0.1274708658456802,0.089986614882946,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94744873046875,0.7630101442337036,0.1411085426807403,0.134667232632637,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9469299316406,0.7936708331108093,0.1583257168531417,0.7174921631813049,287.94586181640625,288.1499938964844,287.8200988769531,286.52764892578125,288.82275390625,297.18804931640625,287.9389038085937,1.0,0.2782405018806457,1.0,1.0,0.0,1.0,-1.4398294687271118,1.439827799797058,1.7181280327349668e-06,1.1028306484222412,0.0,0.0,0.0,39.06404876708984,25.0,-123.02094268798828,-0.0,265.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9082336425781,0.7456380128860474,0.1269132941961288,0.1152172088623046,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9075012207031,0.7849001884460449,0.1486192196607589,0.141650304198265,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9082336425781,0.7459799647331238,0.1272148340940475,0.0897432714700698,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9077453613281,0.771111011505127,0.1409681886434555,0.1344523429870605,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9072570800781,0.8012665510177612,0.1575544029474258,0.7135969400405884,287.9061889648437,288.25,287.78564453125,286.4954528808594,288.7883605957031,297.1834716796875,287.89947509765625,1.0,0.275434136390686,1.0,1.0,0.0,1.0,-1.433801531791687,1.4337998628616333,1.7049256939571933e-06,1.0979565382003784,0.0,0.0,0.0,37.37834930419922,25.0,-115.90946197509766,-0.0,259.2860717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7579805850982666,0.1260949522256851,0.1143444702029228,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.8005077838897705,0.1485744714736938,0.1414787769317627,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7591763734817505,0.126811072230339,0.0893633216619491,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314208984375,0.7860305905342102,0.1407847702503204,0.1341489255428314,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8144335150718689,0.1561619639396667,0.7066583633422852,287.8299560546875,288.3500061035156,287.715087890625,286.4296264648437,288.7179260253906,297.1768798828125,287.8234558105469,1.0,0.2707588374614715,1.0,1.0,0.0,1.0,-1.4233969449996948,1.4233952760696411,1.6822727957332972e-06,1.089521884918213,0.0,0.0,0.0,34.651161193847656,25.0,-107.58533477783205,-0.0,248.3841247558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7579805850982666,0.1260949522256851,0.1143444702029228,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.8005077838897705,0.1485744714736938,0.1414787769317627,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7591763734817505,0.126811072230339,0.0893633216619491,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314208984375,0.7860305905342102,0.1407847702503204,0.1341489255428314,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8144335150718689,0.1561619639396667,0.7066583633422852,287.8299560546875,288.3500061035156,287.715087890625,286.4296264648437,288.7179260253906,297.1768798828125,287.8234558105469,1.0,0.2707588374614715,1.0,1.0,0.0,1.0,-1.4233969449996948,1.4233952760696411,1.6822727957332972e-06,1.089521884918213,0.0,0.0,0.0,34.651161193847656,25.0,-107.58533477783205,-0.0,248.3841247558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7687684297561646,0.1254210323095321,0.1136385053396225,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.8136125802993774,0.1486193090677261,0.1414273083209991,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577514648437,0.77077716588974,0.126495823264122,0.0890747904777526,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7989403605461121,0.1406939774751663,0.1339685022830963,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7568664550781,0.8248076438903809,0.1549359560012817,0.7006258964538574,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,288.6461181640625,297.1725769042969,287.7494201660156,1.0,0.267077088356018,1.0,1.0,0.0,1.0,-1.414682149887085,1.4146804809570312,1.6634251096547814e-06,1.082430362701416,0.0,0.0,0.0,32.595096588134766,25.0,-103.81884002685548,-0.0,239.917221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7687684297561646,0.1254210323095321,0.1136385053396225,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.8136125802993774,0.1486193090677261,0.1414273083209991,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577514648437,0.77077716588974,0.126495823264122,0.0890747904777526,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7989403605461121,0.1406939774751663,0.1339685022830963,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7568664550781,0.8248076438903809,0.1549359560012817,0.7006258964538574,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,288.6461181640625,297.1725769042969,287.7494201660156,1.0,0.267077088356018,1.0,1.0,0.0,1.0,-1.414682149887085,1.4146804809570312,1.6634251096547814e-06,1.082430362701416,0.0,0.0,0.0,32.595096588134766,25.0,-103.81884002685548,-0.0,239.917221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846618652344,0.7778714895248413,0.124848373234272,0.1130498796701431,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.68389892578125,0.8239988684654236,0.1487224996089935,0.1414563953876495,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7806116342544556,0.1262301802635193,0.0888403207063674,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8096836805343628,0.1406641006469726,0.1338712126016616,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8331640362739563,0.1538417935371399,0.6953157186508179,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,288.5738525390625,297.1694030761719,287.6763610839844,1.0,0.2641498446464538,1.0,1.0,0.0,1.0,-1.4072370529174805,1.4072353839874268,1.6474100448249374e-06,1.0763479471206665,0.0,0.0,0.0,31.03699493408203,25.0,-102.09652709960938,-0.0,233.236557006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846618652344,0.7778714895248413,0.124848373234272,0.1130498796701431,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.68389892578125,0.8239988684654236,0.1487224996089935,0.1414563953876495,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7806116342544556,0.1262301802635193,0.0888403207063674,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8096836805343628,0.1406641006469726,0.1338712126016616,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8331640362739563,0.1538417935371399,0.6953157186508179,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,288.5738525390625,297.1694030761719,287.6763610839844,1.0,0.2641498446464538,1.0,1.0,0.0,1.0,-1.4072370529174805,1.4072353839874268,1.6474100448249374e-06,1.0763479471206665,0.0,0.0,0.0,31.03699493408203,25.0,-102.09652709960938,-0.0,233.236557006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.785295307636261,0.1243585497140884,0.1125517711043357,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.8324503898620605,0.1488630324602127,0.1415393650531768,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7886624932289124,0.1259950101375579,0.0886402353644371,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8180448412895203,0.1406738758087158,0.133830040693283,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8398061990737915,0.1528447419404983,0.6905454397201538,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,288.5021667480469,297.1663513183594,287.60400390625,1.0,0.2617961466312408,1.0,1.0,0.0,1.0,-1.4007221460342407,1.400720477104187,1.6334593055944424e-06,1.071004867553711,0.0,0.0,0.0,29.85337829589844,25.0,-100.97412109375,-0.0,227.8735809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.785295307636261,0.1243585497140884,0.1125517711043357,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.8324503898620605,0.1488630324602127,0.1415393650531768,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7886624932289124,0.1259950101375579,0.0886402353644371,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8180448412895203,0.1406738758087158,0.133830040693283,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8398061990737915,0.1528447419404983,0.6905454397201538,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,288.5021667480469,297.1663513183594,287.60400390625,1.0,0.2617961466312408,1.0,1.0,0.0,1.0,-1.4007221460342407,1.400720477104187,1.6334593055944424e-06,1.071004867553711,0.0,0.0,0.0,29.85337829589844,25.0,-100.97412109375,-0.0,227.8735809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763854980469,0.7884073257446289,0.1241386532783508,0.1123314425349235,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755920410156,0.8360679745674133,0.1489428728818893,0.1415952891111374,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763244628906,0.7920470237731934,0.1258858740329742,0.0885497331619262,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758361816406,0.8215077519416809,0.1406891345977783,0.1338246613740921,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8425341248512268,0.1523741483688354,0.6883165836334229,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,288.466796875,297.1650695800781,287.56817626953125,1.0,0.2607913315296173,1.0,1.0,0.0,1.0,-1.3977339267730713,1.3977322578430176,1.6270798823825317e-06,1.0685473680496216,0.0,0.0,0.0,29.373300552368164,25.0,-100.36653900146484,-0.0,225.57872009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408020019531,0.7911550998687744,0.1239312291145324,0.1121256053447723,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400085449219,0.8393318057060242,0.1490272581577301,0.1416583061218261,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5407409667969,0.7950465083122253,0.1257814466953277,0.0884643495082855,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.824583888053894,0.1407094895839691,0.1338268965482711,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.8449053764343262,0.1519181579351425,0.6861696243286133,287.5389099121094,288.75,287.4291381835937,286.1630554199219,288.43194580078125,297.1639099121094,287.5326538085937,1.0,0.259879320859909,1.0,1.0,0.0138653395697474,1.0,-1.3948851823806765,1.3948774337768557,7.802670552337077e-06,1.0661946535110474,0.0,0.0,0.0,28.953584671020508,25.0,-99.6131820678711,-0.0,223.4896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956274151802063,0.1235484406352043,0.1117502450942993,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.844870388507843,0.1492071449756622,0.1418016701936721,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7999728918075562,0.1255864650011062,0.0883077159523963,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8297103047370911,0.140762910246849,0.1338502019643783,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8486418724060059,0.1510435938835144,0.682083249092102,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,288.36505126953125,297.16192626953125,287.4631042480469,1.0,0.258293479681015,1.0,1.0,0.0415960177779197,1.0,-1.3895409107208252,1.3893905878067017,0.0001502514642197,1.0616414546966553,0.0,0.0,0.0,28.268367767333984,25.0,-97.1808624267578,-0.0,219.83331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956274151802063,0.1235484406352043,0.1117502450942993,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.844870388507843,0.1492071449756622,0.1418016701936721,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7999728918075562,0.1255864650011062,0.0883077159523963,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8297103047370911,0.140762910246849,0.1338502019643783,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8486418724060059,0.1510435938835144,0.682083249092102,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,288.36505126953125,297.16192626953125,287.4631042480469,1.0,0.258293479681015,1.0,1.0,0.0415960177779197,1.0,-1.3895409107208252,1.3893905878067017,0.0001502514642197,1.0616414546966553,0.0,0.0,0.0,28.268367767333984,25.0,-97.1808624267578,-0.0,219.83331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7989444136619568,0.1232059076428413,0.1114167943596839,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8492768406867981,0.1494015753269195,0.1419644504785537,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8036934733390808,0.1254126280546188,0.0881694182753562,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8337077498435974,0.1408330053091049,0.1338949501514434,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40484619140625,0.8512266874313354,0.1502127200365066,0.6782270073890686,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,288.31072998046875,297.1602783203125,287.39862060546875,1.0,0.2569615542888641,1.0,1.0,0.0693266987800598,1.0,-1.3845943212509155,1.3829046487808228,0.0016896381275728,1.0560156106948853,0.0,0.0,0.0,27.744712829589844,25.0,-89.95396423339844,-0.0,216.7308807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7989444136619568,0.1232059076428413,0.1114167943596839,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8492768406867981,0.1494015753269195,0.1419644504785537,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8036934733390808,0.1254126280546188,0.0881694182753562,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8337077498435974,0.1408330053091049,0.1338949501514434,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40484619140625,0.8512266874313354,0.1502127200365066,0.6782270073890686,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,288.31072998046875,297.1602783203125,287.39862060546875,1.0,0.2569615542888641,1.0,1.0,0.0693266987800598,1.0,-1.3845943212509155,1.3829046487808228,0.0016896381275728,1.0560156106948853,0.0,0.0,0.0,27.744712829589844,25.0,-89.95396423339844,-0.0,216.7308807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8013915419578552,0.1229457557201385,0.1111417487263679,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.852789044380188,0.1496463418006897,0.1421618461608886,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.8064910769462585,0.1252975463867187,0.088062472641468,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.8368380069732666,0.1409538835287094,0.1339756101369857,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8529098629951477,0.1494570076465606,0.6746493577957153,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,288.4422912597656,297.1592712402344,287.3868408203125,1.0,0.2558248937129974,1.0,1.0,0.1183328330516815,1.0,-1.3801743984222412,1.349563479423523,0.0306109022349119,1.0235451459884644,0.0,0.0,0.0,27.33710289001465,25.0,-5.82379674911499,-0.0,214.079818725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8013915419578552,0.1229457557201385,0.1111417487263679,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.852789044380188,0.1496463418006897,0.1421618461608886,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.8064910769462585,0.1252975463867187,0.088062472641468,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.8368380069732666,0.1409538835287094,0.1339756101369857,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8529098629951477,0.1494570076465606,0.6746493577957153,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,288.4422912597656,297.1592712402344,287.3868408203125,1.0,0.2558248937129974,1.0,1.0,0.1183328330516815,1.0,-1.3801743984222412,1.349563479423523,0.0306109022349119,1.0235451459884644,0.0,0.0,0.0,27.33710289001465,25.0,-5.82379674911499,-0.0,214.079818725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682373046875,0.8057736158370972,0.1231539919972419,0.1111587435007095,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716552734375,0.8580533862113953,0.1502718478441238,0.1426012068986892,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.568603515625,0.8109626770019531,0.1255633533000946,0.0881369486451149,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5706787109375,0.8416203856468201,0.1414388716220855,0.1342884302139282,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715637207031,0.8563489317893982,0.1491125524044037,0.6723436713218689,287.5758361816406,289.1499938964844,287.1824951171875,285.9324645996094,288.9070129394531,297.1617431640625,287.601318359375,1.0,0.2549104392528534,1.0,1.0,0.1673389673233032,1.0,-1.3784161806106567,1.2768912315368652,0.1015248596668243,0.9513381123542786,0.0,0.0,0.0,26.84947967529297,25.0,247.03396606445312,-0.0,212.1893768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
