time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682373046875,0.8057736158370972,0.1231539919972419,0.1111587435007095,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716552734375,0.8580533862113953,0.1502718478441238,0.1426012068986892,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.568603515625,0.8109626770019531,0.1255633533000946,0.0881369486451149,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5706787109375,0.8416203856468201,0.1414388716220855,0.1342884302139282,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715637207031,0.8563489317893982,0.1491125524044037,0.6723436713218689,287.5758361816406,289.1499938964844,287.1824951171875,285.9324645996094,288.9070129394531,297.1617431640625,287.601318359375,1.0,0.2549104392528534,1.0,1.0,0.1673389673233032,1.0,-1.3784161806106567,1.2768912315368652,0.1015248596668243,0.9513381123542786,0.0,0.0,0.0,26.84947967529297,25.0,247.03396606445312,-0.0,212.1893768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.698974609375,0.8105649352073669,0.1235685423016548,0.1114239692687988,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018737792969,0.8633092045783997,0.1508561670780182,0.1430504471063614,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.69927978515625,0.8155967593193054,0.1259613782167434,0.0883407071232795,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010498046875,0.8464891910552979,0.1419404149055481,0.1346634477376938,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7017517089844,0.8606836795806885,0.149229884147644,0.6723504066467285,287.7053527832031,289.1499938964844,287.157470703125,285.90887451171875,289.0393371582031,297.1653747558594,287.7261047363281,1.0,0.2546002566814422,1.0,1.0,0.191842034459114,1.0,-1.3799750804901123,1.2569591999053955,0.1230159327387809,0.9310938119888306,0.0,0.0,0.0,26.46006393432617,25.0,288.73638916015625,-0.0,211.8263092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8187561035156,0.8166528940200806,0.1241243928670883,0.111840508878231,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8217468261719,0.8701601624488831,0.1515793800354004,0.143647700548172,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8190612792969,0.8215298652648926,0.1264919191598892,0.0886498168110847,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8208923339844,0.852872371673584,0.1425746083259582,0.135179653763771,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.82159423828125,0.8666049838066101,0.1495002955198288,0.6731207370758057,287.8254089355469,289.25,287.13409423828125,285.8868408203125,289.201171875,297.1700439453125,287.84832763671875,1.0,0.2544102370738983,1.0,1.0,0.2170718908309936,1.0,-1.3831061124801636,1.234297752380371,0.1488083750009536,0.9078267216682434,0.0,0.0,0.0,26.003936767578125,25.0,321.0657653808594,-0.0,211.8836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156921386719,0.8321369886398315,0.1256433725357055,0.1130311414599418,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197204589844,0.8882285952568054,0.1534428149461746,0.1452232897281646,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1160888671875,0.8368968963623047,0.1279463022947311,0.0895343273878097,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185607910156,0.8698986768722534,0.1442400366067886,0.1365750879049301,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1194152832031,0.8828105926513672,0.1505008041858673,0.6766602396965027,288.12457275390625,289.3500061035156,287.0928955078125,285.8477783203125,289.6136169433594,297.1820983886719,288.1552124023437,1.0,0.2544183135032654,1.0,1.0,0.2675316035747528,1.0,-1.3934097290039062,1.181091070175171,0.2123186290264129,0.8526402115821838,0.0,0.0,0.0,24.971921920776367,25.0,417.0317077636719,-0.0,213.21072387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156921386719,0.8321369886398315,0.1256433725357055,0.1130311414599418,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197204589844,0.8882285952568054,0.1534428149461746,0.1452232897281646,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1160888671875,0.8368968963623047,0.1279463022947311,0.0895343273878097,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185607910156,0.8698986768722534,0.1442400366067886,0.1365750879049301,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1194152832031,0.8828105926513672,0.1505008041858673,0.6766602396965027,288.12457275390625,289.3500061035156,287.0928955078125,285.8477783203125,289.6136169433594,297.1820983886719,288.1552124023437,1.0,0.2544183135032654,1.0,1.0,0.2675316035747528,1.0,-1.3934097290039062,1.181091070175171,0.2123186290264129,0.8526402115821838,0.0,0.0,0.0,24.971921920776367,25.0,417.0317077636719,-0.0,213.21072387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.505615234375,0.8548595905303955,0.1278062313795089,0.1147593855857849,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5107116699219,0.9150556921958924,0.1559589654207229,0.1473745107650756,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.506103515625,0.8597288727760315,0.1300145834684372,0.0908187106251716,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5092163085937,0.8950718641281128,0.1465255916118621,0.1385171860456466,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101623535156,0.9072684049606324,0.1522167772054672,0.6832008957862854,288.5167541503906,289.45001220703125,287.0598449707031,285.81610107421875,290.1327819824219,297.1982727050781,288.55535888671875,1.0,0.2550196349620819,1.0,1.0,0.3179913163185119,1.0,-1.4097880125045776,1.1188344955444336,0.2909535467624664,0.7872217297554016,0.0,0.0,0.0,23.75,25.0,537.0384521484375,-0.0,216.3827667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.505615234375,0.8548595905303955,0.1278062313795089,0.1147593855857849,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5107116699219,0.9150556921958924,0.1559589654207229,0.1473745107650756,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.506103515625,0.8597288727760315,0.1300145834684372,0.0908187106251716,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5092163085937,0.8950718641281128,0.1465255916118621,0.1385171860456466,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101623535156,0.9072684049606324,0.1522167772054672,0.6832008957862854,288.5167541503906,289.45001220703125,287.0598449707031,285.81610107421875,290.1327819824219,297.1982727050781,288.55535888671875,1.0,0.2550196349620819,1.0,1.0,0.3179913163185119,1.0,-1.4097880125045776,1.1188344955444336,0.2909535467624664,0.7872217297554016,0.0,0.0,0.0,23.75,25.0,537.0384521484375,-0.0,216.3827667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.92840576171875,0.8912551999092102,0.1306726336479187,0.1171115189790725,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330139160156,0.9586139917373656,0.1591938287019729,0.1501912176609039,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9288330078125,0.896190881729126,0.1327548772096634,0.0925634503364563,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.931640625,0.9366347789764404,0.149493783712387,0.1410907059907913,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.93243408203125,0.949200451374054,0.1547373235225677,0.6932475566864014,288.9384155273437,289.54998779296875,287.0359191894531,285.79266357421875,290.5262451171875,297.2187194824219,288.97283935546875,1.0,0.2563353478908539,1.0,1.0,0.3505462408065796,1.0,-1.433233618736267,1.0810351371765137,0.3521984815597534,0.7447737455368042,0.0,0.0,0.0,22.285865783691406,25.0,560.1303100585938,-0.0,221.78355407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.92840576171875,0.8912551999092102,0.1306726336479187,0.1171115189790725,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330139160156,0.9586139917373656,0.1591938287019729,0.1501912176609039,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9288330078125,0.896190881729126,0.1327548772096634,0.0925634503364563,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.931640625,0.9366347789764404,0.149493783712387,0.1410907059907913,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.93243408203125,0.949200451374054,0.1547373235225677,0.6932475566864014,288.9384155273437,289.54998779296875,287.0359191894531,285.79266357421875,290.5262451171875,297.2187194824219,288.97283935546875,1.0,0.2563353478908539,1.0,1.0,0.3505462408065796,1.0,-1.433233618736267,1.0810351371765137,0.3521984815597534,0.7447737455368042,0.0,0.0,0.0,22.285865783691406,25.0,560.1303100585938,-0.0,221.78355407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3330993652344,0.925514817237854,0.1340331584215164,0.1199807673692703,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3367614746094,0.9761733412742616,0.163214311003685,0.1465129852294922,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.33349609375,0.9308743476867676,0.1359995454549789,0.0947116762399673,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3362731933594,0.9713478088378906,0.1529858410358429,0.1442270576953888,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.33697509765625,0.9810543656349182,0.1579206138849258,0.7065872550010681,289.3429260253906,289.6499938964844,287.0220031738281,285.7783508300781,290.9259033203125,297.24224853515625,289.3772888183594,1.0,0.258164644241333,1.0,1.0,0.3831011652946472,1.0,-1.4543472528457642,1.039483666419983,0.4148635566234588,0.6991848349571228,0.0,0.0,0.0,21.4609489440918,43.0,563.5401000976562,-0.0,228.0326690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3330993652344,0.925514817237854,0.1340331584215164,0.1199807673692703,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3367614746094,0.9761733412742616,0.163214311003685,0.1465129852294922,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.33349609375,0.9308743476867676,0.1359995454549789,0.0947116762399673,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3362731933594,0.9713478088378906,0.1529858410358429,0.1442270576953888,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.33697509765625,0.9810543656349182,0.1579206138849258,0.7065872550010681,289.3429260253906,289.6499938964844,287.0220031738281,285.7783508300781,290.9259033203125,297.24224853515625,289.3772888183594,1.0,0.258164644241333,1.0,1.0,0.3831011652946472,1.0,-1.4543472528457642,1.039483666419983,0.4148635566234588,0.6991848349571228,0.0,0.0,0.0,21.4609489440918,43.0,563.5401000976562,-0.0,228.0326690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5369873046875,0.9255319833755492,0.1358939856290817,0.1215972527861595,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.54071044921875,0.9804056286811828,0.1658041328191757,0.1506189107894897,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.537353515625,0.9306737780570984,0.1378052681684494,0.0959300324320793,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5401306152344,0.97099369764328,0.1549233943223953,0.1459979265928268,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.54083251953125,0.980385959148407,0.1597466021776199,0.7144229412078857,289.5468139648437,289.6499938964844,287.01910400390625,285.77490234375,291.1327209472656,297.2569885253906,289.5816955566406,1.0,0.2621363997459411,1.0,1.0,0.3993785977363586,1.0,-1.4744716882705688,1.024332880973816,0.4501387774944305,0.6797643899917603,0.0,0.0,0.0,21.99228286743164,43.0,567.949951171875,-0.0,237.3900451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.73162841796875,0.8996351361274719,0.1378642320632934,0.1233749911189079,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7352294921875,0.9677488207817078,0.1679828912019729,0.1583046466112136,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7319030761719,0.90386164188385,0.1397200673818588,0.0972738265991211,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.734130859375,0.9447372555732728,0.1569759547710418,0.1479438692331314,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7346496582031,0.9552597403526306,0.1617130190134048,0.7232095003128052,289.73944091796875,289.75,287.0190734863281,285.7740173339844,291.1991577148437,297.2695617675781,289.76446533203125,1.0,0.2677769362926483,1.0,1.0,0.4017482697963714,1.0,-1.4973759651184082,1.033063292503357,0.4643126130104065,0.6843674778938293,0.0,0.0,0.0,23.825653076171875,61.0,516.4700317382812,-0.0,252.033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9698486328125,0.8294693827629089,0.1417708247900009,0.127138078212738,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.971923828125,0.8836594223976135,0.172240525484085,0.1625739336013794,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700012207031,0.8327446579933167,0.1435690224170684,0.1001462414860725,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.97125244140625,0.8640459179878235,0.1611281335353851,0.1521088927984237,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9715576171875,0.8723048567771912,0.1657422184944152,0.7423464059829712,289.9743957519531,289.8500061035156,287.0281066894531,285.7804870605469,291.2849426269531,297.291748046875,289.9901428222656,1.0,0.2826993763446808,1.0,1.0,0.4064876139163971,1.0,-1.5413999557495115,1.0524075031280518,0.4889924228191376,0.6943478584289551,0.0,0.0,0.0,30.86964225769043,79.0,357.5333251953125,-0.0,289.1234436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9698486328125,0.8294693827629089,0.1417708247900009,0.127138078212738,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.971923828125,0.8836594223976135,0.172240525484085,0.1625739336013794,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700012207031,0.8327446579933167,0.1435690224170684,0.1001462414860725,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.97125244140625,0.8640459179878235,0.1611281335353851,0.1521088927984237,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9715576171875,0.8723048567771912,0.1657422184944152,0.7423464059829712,289.9743957519531,289.8500061035156,287.0281066894531,285.7804870605469,291.2849426269531,297.291748046875,289.9901428222656,1.0,0.2826993763446808,1.0,1.0,0.4064876139163971,1.0,-1.5413999557495115,1.0524075031280518,0.4889924228191376,0.6943478584289551,0.0,0.0,0.0,30.86964225769043,79.0,357.5333251953125,-0.0,289.1234436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451110839844,0.7681801319122314,0.1454415321350097,0.1308643072843551,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1466979980469,0.8194848299026489,0.176471322774887,0.1669791340827942,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1452331542969,0.7713721990585327,0.1472654044628143,0.1030476540327072,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1462097167969,0.801973283290863,0.165162593126297,0.1563474833965301,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464233398437,0.8093674778938293,0.1696798950433731,0.7620007395744324,290.1485900878906,289.95001220703125,287.04998779296875,285.79864501953125,291.3773498535156,297.31103515625,290.1607666015625,1.0,0.3010271191596985,1.0,1.0,0.4112269580364227,1.0,-1.583329677581787,1.0700033903121948,0.5133262276649475,0.7033975720405579,0.0,0.0,0.0,41.678489685058594,67.0,262.70782470703125,-0.0,337.90106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451110839844,0.7681801319122314,0.1454415321350097,0.1308643072843551,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1466979980469,0.8194848299026489,0.176471322774887,0.1669791340827942,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1452331542969,0.7713721990585327,0.1472654044628143,0.1030476540327072,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1462097167969,0.801973283290863,0.165162593126297,0.1563474833965301,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464233398437,0.8093674778938293,0.1696798950433731,0.7620007395744324,290.1485900878906,289.95001220703125,287.04998779296875,285.79864501953125,291.3773498535156,297.31103515625,290.1607666015625,1.0,0.3010271191596985,1.0,1.0,0.4112269580364227,1.0,-1.583329677581787,1.0700033903121948,0.5133262276649475,0.7033975720405579,0.0,0.0,0.0,41.678489685058594,67.0,262.70782470703125,-0.0,337.90106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.243896484375,0.7546125650405884,0.1488329768180847,0.134138822555542,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.244384765625,0.805054783821106,0.1805702745914459,0.1710609197616577,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439270019531,0.7577122449874878,0.1507584750652313,0.1056514531373977,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442321777344,0.7871626019477844,0.1690180599689483,0.1602087467908859,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442932128906,0.7941733598709106,0.173427328467369,0.7798581123352051,290.24493408203125,290.04998779296875,287.08160400390625,285.825439453125,291.3423156738281,297.3269348144531,290.2484130859375,1.0,0.3106724321842193,1.0,1.0,0.4039139449596405,1.0,-1.6213654279708862,1.1062017679214478,0.5151636600494385,0.731803834438324,0.0,0.0,0.0,46.64599609375,55.0,140.82391357421875,-0.0,370.97998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.243896484375,0.7546125650405884,0.1488329768180847,0.134138822555542,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.244384765625,0.805054783821106,0.1805702745914459,0.1710609197616577,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439270019531,0.7577122449874878,0.1507584750652313,0.1056514531373977,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442321777344,0.7871626019477844,0.1690180599689483,0.1602087467908859,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442932128906,0.7941733598709106,0.173427328467369,0.7798581123352051,290.24493408203125,290.04998779296875,287.08160400390625,285.825439453125,291.3423156738281,297.3269348144531,290.2484130859375,1.0,0.3106724321842193,1.0,1.0,0.4039139449596405,1.0,-1.6213654279708862,1.1062017679214478,0.5151636600494385,0.731803834438324,0.0,0.0,0.0,46.64599609375,55.0,140.82391357421875,-0.0,370.97998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.7626217007637024,0.1518280655145645,0.1368921846151352,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.26873779296875,0.813884973526001,0.1843765676021576,0.1747035384178161,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.7660147547721863,0.1539293974637985,0.1079038232564926,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687072753906,0.7960999011993408,0.1725657880306244,0.1636103987693786,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26873779296875,0.802812933921814,0.176810935139656,0.7953374981880188,290.2688293457031,290.1499938964844,287.1187744140625,285.85699462890625,291.2987060546875,297.3379821777344,290.2693786621094,1.0,0.3145939409732818,1.0,1.0,0.3966009318828583,1.0,-1.6544198989868164,1.1404553651809692,0.5139645338058472,0.7592589259147644,0.0,0.0,0.0,46.64224243164063,43.0,53.2723274230957,-0.0,388.7372131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.7626217007637024,0.1518280655145645,0.1368921846151352,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.26873779296875,0.813884973526001,0.1843765676021576,0.1747035384178161,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.7660147547721863,0.1539293974637985,0.1079038232564926,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687072753906,0.7960999011993408,0.1725657880306244,0.1636103987693786,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26873779296875,0.802812933921814,0.176810935139656,0.7953374981880188,290.2688293457031,290.1499938964844,287.1187744140625,285.85699462890625,291.2987060546875,297.3379821777344,290.2693786621094,1.0,0.3145939409732818,1.0,1.0,0.3966009318828583,1.0,-1.6544198989868164,1.1404553651809692,0.5139645338058472,0.7592589259147644,0.0,0.0,0.0,46.64224243164063,43.0,53.2723274230957,-0.0,388.7372131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.268798828125,0.7725995779037476,0.1531893163919448,0.1380914151668548,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26873779296875,0.8241005539894104,0.1861648112535476,0.1763631254434585,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.268798828125,0.7762409448623657,0.1553971916437149,0.1089069917798042,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687683105469,0.8069341778755188,0.174223318696022,0.1651471704244613,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687683105469,0.8132503032684326,0.1783518195152282,0.8021621108055115,290.2686767578125,290.1499938964844,287.13934326171875,285.8744201660156,291.2772521972656,297.3418273925781,290.268310546875,1.0,0.3149100542068481,1.0,1.0,0.3929444253444671,1.0,-1.669096827507019,1.1565786600112915,0.5125182271003723,0.7723575830459595,0.0,0.0,0.0,45.29640197753906,43.0,24.67438125610352,-0.0,393.0015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2656555175781,0.7869191765785217,0.1544746160507202,0.1391912251710891,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.265625,0.8382962346076965,0.1878835707902908,0.1779268980026245,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2656555175781,0.7908383011817932,0.1567970067262649,0.1098395809531211,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2656555175781,0.8212732672691345,0.175811618566513,0.1665880233049392,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.265625,0.8271121978759766,0.1797946244478225,0.8084120154380798,290.2655944824219,290.25,287.1611328125,285.8929138183594,291.2710266113281,297.3446960449219,290.265625,1.0,0.3143556118011474,1.0,1.0,0.3907704651355743,1.0,-1.6826496124267578,1.1694358587265017,0.5132136940956116,0.7824259996414185,0.0,0.0,0.0,43.24531936645508,31.0,10.146879196166992,-0.0,394.6707458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.264892578125,0.8309033513069153,0.1568959653377533,0.1411681473255157,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.264892578125,0.885858416557312,0.1911681294441223,0.1808241605758667,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.264892578125,0.8349921107292175,0.1594557613134384,0.1115412265062332,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.264892578125,0.8662363886833191,0.1788373440504074,0.1692409515380859,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.264892578125,0.872198760509491,0.1824307590723037,0.8194022178649902,290.2648620605469,290.3500061035156,287.2082214355469,285.9328308105469,291.2640686035156,297.3481140136719,290.2648010253906,1.0,0.3111346662044525,1.0,1.0,0.3864225447177887,1.0,-1.7069271802902222,1.1931384801864624,0.5137887001037598,0.8011239171028137,0.0,0.0,0.0,37.43129348754883,25.0,0.3601813018321991,-0.0,391.4721374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.264892578125,0.8309033513069153,0.1568959653377533,0.1411681473255157,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.264892578125,0.885858416557312,0.1911681294441223,0.1808241605758667,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.264892578125,0.8349921107292175,0.1594557613134384,0.1115412265062332,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.264892578125,0.8662363886833191,0.1788373440504074,0.1692409515380859,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.264892578125,0.872198760509491,0.1824307590723037,0.8194022178649902,290.2648620605469,290.3500061035156,287.2082214355469,285.9328308105469,291.2640686035156,297.3481140136719,290.2648010253906,1.0,0.3111346662044525,1.0,1.0,0.3864225447177887,1.0,-1.7069271802902222,1.1931384801864624,0.5137887001037598,0.8011239171028137,0.0,0.0,0.0,37.43129348754883,25.0,0.3601813018321991,-0.0,391.4721374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621154785156,0.896165668964386,0.1591838598251342,0.1430122107267379,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620849609375,0.9642270803451538,0.1943050026893615,0.1835692375898361,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621154785156,0.9014298915863036,0.1619862765073776,0.1131437197327613,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620849609375,0.941243588924408,0.1817166358232498,0.1717436164617538,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620849609375,0.9474819898605348,0.1847843080759048,0.8290746212005615,290.2620544433594,290.45001220703125,287.2596740722656,285.9763488769531,291.25909423828125,297.3493347167969,290.26190185546875,1.0,0.3079234063625335,1.0,1.0,0.382074624300003,1.0,-1.728980541229248,1.2155985832214355,0.5133819580078125,0.8190202713012695,0.0,0.0,0.0,31.612144470214844,25.0,-3.495476484298706,-0.0,386.8664245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621154785156,0.896165668964386,0.1591838598251342,0.1430122107267379,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620849609375,0.9642270803451538,0.1943050026893615,0.1835692375898361,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621154785156,0.9014298915863036,0.1619862765073776,0.1131437197327613,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620849609375,0.941243588924408,0.1817166358232498,0.1717436164617538,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620849609375,0.9474819898605348,0.1847843080759048,0.8290746212005615,290.2620544433594,290.45001220703125,287.2596740722656,285.9763488769531,291.25909423828125,297.3493347167969,290.26190185546875,1.0,0.3079234063625335,1.0,1.0,0.382074624300003,1.0,-1.728980541229248,1.2155985832214355,0.5133819580078125,0.8190202713012695,0.0,0.0,0.0,31.612144470214844,25.0,-3.495476484298706,-0.0,386.8664245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978515625,0.9344856142997742,0.161390945315361,0.1449189335107803,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.29815673828125,0.9689309000968932,0.198120042681694,0.1686408966779709,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978820800781,0.9410869479179382,0.1644343137741089,0.1147966608405113,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981872558594,0.9790270328521729,0.1844930201768875,0.1742958128452301,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982177734375,0.98305481672287,0.1869153380393982,0.8383945226669312,290.29888916015625,290.54998779296875,287.3150634765625,286.0231018066406,291.3570556640625,297.3511657714844,290.3031311035156,1.0,0.3059010803699493,1.0,1.0,0.3878685534000397,1.0,-1.7295855283737185,1.2052501440048218,0.5243353843688965,0.8087946772575378,0.0,0.0,0.0,29.53524780273437,45.0,49.30103302001953,-0.0,381.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978515625,0.9344856142997742,0.161390945315361,0.1449189335107803,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.29815673828125,0.9689309000968932,0.198120042681694,0.1686408966779709,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978820800781,0.9410869479179382,0.1644343137741089,0.1147966608405113,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981872558594,0.9790270328521729,0.1844930201768875,0.1742958128452301,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982177734375,0.98305481672287,0.1869153380393982,0.8383945226669312,290.29888916015625,290.54998779296875,287.3150634765625,286.0231018066406,291.3570556640625,297.3511657714844,290.3031311035156,1.0,0.3059010803699493,1.0,1.0,0.3878685534000397,1.0,-1.7295855283737185,1.2052501440048218,0.5243353843688965,0.8087946772575378,0.0,0.0,0.0,29.53524780273437,45.0,49.30103302001953,-0.0,381.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.37603759765625,0.9300320148468018,0.1637962907552719,0.1470365077257156,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.376708984375,0.982665717601776,0.2031427472829818,0.181296020746231,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761291503906,0.9370421767234802,0.1670528501272201,0.1165980100631713,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37664794921875,0.975674331188202,0.1874200254678726,0.1770292520523071,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766784667969,0.9786451458930968,0.1890974342823028,0.8481430411338806,290.3778381347656,290.6499938964844,287.3739624023437,286.0726928710937,291.47808837890625,297.3603210449219,290.3847351074219,1.0,0.3128942847251892,1.0,1.0,0.3936624526977539,1.0,-1.7644474506378174,1.2158727645874023,0.5485747456550598,0.8117327690124512,0.0,0.0,0.0,30.80778884887696,63.0,100.8792495727539,-0.0,404.7925720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.37603759765625,0.9300320148468018,0.1637962907552719,0.1470365077257156,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.376708984375,0.982665717601776,0.2031427472829818,0.181296020746231,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761291503906,0.9370421767234802,0.1670528501272201,0.1165980100631713,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37664794921875,0.975674331188202,0.1874200254678726,0.1770292520523071,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766784667969,0.9786451458930968,0.1890974342823028,0.8481430411338806,290.3778381347656,290.6499938964844,287.3739624023437,286.0726928710937,291.47808837890625,297.3603210449219,290.3847351074219,1.0,0.3128942847251892,1.0,1.0,0.3936624526977539,1.0,-1.7644474506378174,1.2158727645874023,0.5485747456550598,0.8117327690124512,0.0,0.0,0.0,30.80778884887696,63.0,100.8792495727539,-0.0,404.7925720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4270935058594,0.905555248260498,0.1650864034891128,0.148237332701683,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281616210937,0.9786090850830078,0.2045272588729858,0.1933384388685226,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271850585937,0.9121359586715698,0.1684359461069107,0.1176000908017158,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.42779541015625,0.9529100060462952,0.1889521926641464,0.1785275191068649,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278259277344,0.955607533454895,0.1902355700731277,0.8535174131393433,290.42919921875,290.6499938964844,287.40460205078125,286.0984191894531,291.5408935546875,297.3603515625,290.4367370605469,1.0,0.3189107179641723,1.0,1.0,0.3965593874454498,1.0,-1.789818286895752,1.2259522676467896,0.5638659596443176,0.8167271018028259,0.0,0.0,0.0,33.08172607421875,63.0,121.7657241821289,-0.0,426.7101440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.48211669921875,0.8616651296615601,0.1664021909236908,0.1495618522167205,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4832458496094,0.9285747408866882,0.2058181911706924,0.1947242319583892,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.48223876953125,0.8674541711807251,0.1698374897241592,0.1186925545334816,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828491210937,0.9018834233283995,0.1905013173818588,0.1801460087299347,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828796386719,0.9036481976509094,0.1913761496543884,0.8593974709510803,290.4843444824219,290.75,287.4359741210937,286.1247253417969,291.6114196777344,297.3592529296875,290.4925537109375,1.0,0.3256514966487884,1.0,1.0,0.4008204638957977,1.0,-1.803394317626953,1.2260960340499878,0.5772982835769653,0.8140652775764465,0.0,0.0,0.0,37.65361785888672,81.0,139.3308563232422,-0.0,448.9733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090087890625,0.7980425357818604,0.1691895872354507,0.1524169743061065,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102294921875,0.8534916043281555,0.2088207900524139,0.1978542655706405,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.609130859375,0.8037169575691223,0.1727748215198516,0.121022917330265,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.8334333896636963,0.1937314867973327,0.1835769563913345,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.8337637782096863,0.1937587410211563,0.8719180226325989,290.6114807128906,290.8500061035156,287.50067138671875,286.1788635253906,291.7567749023437,297.3599853515625,290.6205444335937,1.0,0.3413252830505371,1.0,1.0,0.4093425869941711,1.0,-1.8325308561325075,1.2271205186843872,0.6054102182388306,0.8089736104011536,0.0,0.0,0.0,49.08732604980469,69.0,169.0012969970703,-0.0,502.9172058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090087890625,0.7980425357818604,0.1691895872354507,0.1524169743061065,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102294921875,0.8534916043281555,0.2088207900524139,0.1978542655706405,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.609130859375,0.8037169575691223,0.1727748215198516,0.121022917330265,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.8334333896636963,0.1937314867973327,0.1835769563913345,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.8337637782096863,0.1937587410211563,0.8719180226325989,290.6114807128906,290.8500061035156,287.50067138671875,286.1788635253906,291.7567749023437,297.3599853515625,290.6205444335937,1.0,0.3413252830505371,1.0,1.0,0.4093425869941711,1.0,-1.8325308561325075,1.2271205186843872,0.6054102182388306,0.8089736104011536,0.0,0.0,0.0,49.08732604980469,69.0,169.0012969970703,-0.0,502.9172058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.745361328125,0.785323977470398,0.1722106486558914,0.1552082151174545,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7466125488281,0.840369462966919,0.2122687846422195,0.2011532932519912,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455139160156,0.7909998297691345,0.175909623503685,0.1232801601290702,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7462158203125,0.8213356733322144,0.197157397866249,0.1869068145751953,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461853027344,0.8205324411392212,0.1963144391775131,0.8838366270065308,290.7478942871094,290.95001220703125,287.5676574707031,286.23468017578125,291.90093994140625,297.3635559082031,290.7571716308594,1.0,0.348583310842514,1.0,1.0,0.4178647100925445,1.0,-1.860865592956543,1.22748064994812,0.6333848834037781,0.8033952116966248,0.0,0.0,0.0,53.46223831176758,57.0,184.9688720703125,-0.0,535.6057739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
