time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.745361328125,0.785323977470398,0.1722106486558914,0.1552082151174545,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7466125488281,0.840369462966919,0.2122687846422195,0.2011532932519912,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455139160156,0.7909998297691345,0.175909623503685,0.1232801601290702,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7462158203125,0.8213356733322144,0.197157397866249,0.1869068145751953,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461853027344,0.8205324411392212,0.1963144391775131,0.8838366270065308,290.7478942871094,290.95001220703125,287.5676574707031,286.23468017578125,291.90093994140625,297.3635559082031,290.7571716308594,1.0,0.348583310842514,1.0,1.0,0.4178647100925445,1.0,-1.860865592956543,1.22748064994812,0.6333848834037781,0.8033952116966248,0.0,0.0,0.0,53.46223831176758,57.0,184.9688720703125,-0.0,535.6057739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.7992900609970093,0.1754894703626632,0.1580172777175903,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.8540332317352295,0.2160822749137878,0.2045912146568298,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.880859375,0.8050907254219055,0.1792664974927902,0.1255248785018921,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88153076171875,0.8344776630401611,0.2008067071437835,0.190219759941101,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815002441406,0.8325406312942505,0.1990836709737777,0.895618200302124,290.88311767578125,291.04998779296875,287.636474609375,286.2917785644531,292.03125,297.3695373535156,290.891845703125,1.0,0.350763589143753,1.0,1.0,0.4251064658164978,1.0,-1.8891873359680176,1.2301722764968872,0.6590150594711304,0.8000871539115906,0.0,0.0,0.0,52.15798568725586,45.0,185.7925720214844,-0.0,550.9539184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.7992900609970093,0.1754894703626632,0.1580172777175903,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.8540332317352295,0.2160822749137878,0.2045912146568298,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.880859375,0.8050907254219055,0.1792664974927902,0.1255248785018921,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88153076171875,0.8344776630401611,0.2008067071437835,0.190219759941101,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815002441406,0.8325406312942505,0.1990836709737777,0.895618200302124,290.88311767578125,291.04998779296875,287.636474609375,286.2917785644531,292.03125,297.3695373535156,290.891845703125,1.0,0.350763589143753,1.0,1.0,0.4251064658164978,1.0,-1.8891873359680176,1.2301722764968872,0.6590150594711304,0.8000871539115906,0.0,0.0,0.0,52.15798568725586,45.0,185.7925720214844,-0.0,550.9539184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.8334416151046753,0.1789898574352264,0.1608924716711044,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0139465332031,0.8919001817703247,0.2201820015907287,0.2081677913665771,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.8389561772346497,0.1828241050243377,0.1278038769960403,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.8701286911964417,0.2046610116958618,0.1935827136039734,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8667369484901428,0.2020564675331115,0.9076235890388488,291.0151062011719,291.1499938964844,287.706787109375,286.3498229980469,292.1593933105469,297.3771667480469,291.02362060546875,1.0,0.349601686000824,1.0,1.0,0.4323481917381286,1.0,-1.9181253910064693,1.233222246170044,0.6849031448364258,0.7969658374786377,0.0,0.0,0.0,47.13938903808594,33.0,183.82752990722656,-0.0,555.0015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.8334416151046753,0.1789898574352264,0.1608924716711044,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0139465332031,0.8919001817703247,0.2201820015907287,0.2081677913665771,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.8389561772346497,0.1828241050243377,0.1278038769960403,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.8701286911964417,0.2046610116958618,0.1935827136039734,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8667369484901428,0.2020564675331115,0.9076235890388488,291.0151062011719,291.1499938964844,287.706787109375,286.3498229980469,292.1593933105469,297.3771667480469,291.02362060546875,1.0,0.349601686000824,1.0,1.0,0.4323481917381286,1.0,-1.9181253910064693,1.233222246170044,0.6849031448364258,0.7969658374786377,0.0,0.0,0.0,47.13938903808594,33.0,183.82752990722656,-0.0,555.0015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782775878906,0.8611920475959778,0.1808163821697235,0.1623617857694625,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793762207031,0.9256036281585692,0.2223247736692428,0.2100068777799606,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783996582031,0.867228090763092,0.184674859046936,0.1289643198251724,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790100097656,0.9009413123130798,0.206661507487297,0.1952938437461853,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.8967042565345764,0.2036170214414596,0.91376930475235,291.0805053710937,291.1499938964844,287.7423400878906,286.3790588378906,292.22283935546875,297.3814392089844,291.08892822265625,1.0,0.3481601476669311,1.0,1.0,0.4359690546989441,1.0,-1.932926177978516,1.2349178791046145,0.6980082988739014,0.7954893708229065,0.0,0.0,0.0,43.62057113647461,33.0,182.72366333007807,-0.0,553.9584350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.903617799282074,0.1826876103878021,0.1638543754816055,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.9741960763931274,0.2245213389396667,0.2118793874979019,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.9104625582695008,0.1865693032741546,0.1301415264606475,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.9502463936805724,0.2087067365646362,0.1970285326242447,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.9446927309036256,0.2052233219146728,0.92003071308136,291.1419677734375,291.1499938964844,287.77813720703125,286.40838623046875,292.2689208984375,297.38592529296875,291.1490173339844,1.0,0.3463051915168762,1.0,1.0,0.4376083016395569,1.0,-1.9479824304580688,1.2403844594955444,0.7075980305671692,0.7977102398872375,0.0,0.0,0.0,39.58513641357422,36.0,172.77700805664062,-0.0,551.3574829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.9439376592636108,0.1864382922649383,0.1671254634857177,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9810984134674072,0.2297508418560028,0.1971889287233352,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.9512914419174194,0.1903820037841797,0.1327242851257324,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431030273437,0.9862292408943176,0.2128278315067291,0.2008121460676193,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.9806883335113524,0.2084677815437317,0.93405419588089,291.2441101074219,291.1499938964844,287.85009765625,286.4671325683594,292.3526916503906,297.3969421386719,291.25006103515625,1.0,0.3459189832210541,1.0,1.0,0.4408867657184601,1.0,-1.9587262868881223,1.2402900457382202,0.7184363007545471,0.7954574227333069,0.0,0.0,0.0,37.34030532836914,56.0,147.7727813720703,-0.0,551.5850219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.9439376592636108,0.1864382922649383,0.1671254634857177,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9810984134674072,0.2297508418560028,0.1971889287233352,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.9512914419174194,0.1903820037841797,0.1327242851257324,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431030273437,0.9862292408943176,0.2128278315067291,0.2008121460676193,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.9806883335113524,0.2084677815437317,0.93405419588089,291.2441101074219,291.1499938964844,287.85009765625,286.4671325683594,292.3526916503906,297.3969421386719,291.25006103515625,1.0,0.3459189832210541,1.0,1.0,0.4408867657184601,1.0,-1.9587262868881223,1.2402900457382202,0.7184363007545471,0.7954574227333069,0.0,0.0,0.0,37.34030532836914,56.0,147.7727813720703,-0.0,551.5850219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.9396539330482484,0.1902409195899963,0.170545220375061,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.9857412576675416,0.2360200434923172,0.2070187926292419,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.9471035599708556,0.1942788660526275,0.1354437917470932,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.9827083945274352,0.2170444875955581,0.2047911584377288,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.9758593440055848,0.2118114978075027,0.9490169286727904,291.339111328125,291.1499938964844,287.9222717285156,286.525634765625,292.4428405761719,297.41290283203125,291.3452453613281,1.0,0.3542760908603668,1.0,1.0,0.4441652595996856,1.0,-2.0006585121154785,1.2586514949798584,0.7420070767402649,0.8043080568313599,0.0,0.0,0.0,39.18282699584961,76.0,137.47801208496094,-0.0,588.55419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.9396539330482484,0.1902409195899963,0.170545220375061,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.9857412576675416,0.2360200434923172,0.2070187926292419,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.9471035599708556,0.1942788660526275,0.1354437917470932,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.9827083945274352,0.2170444875955581,0.2047911584377288,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.9758593440055848,0.2118114978075027,0.9490169286727904,291.339111328125,291.1499938964844,287.9222717285156,286.525634765625,292.4428405761719,297.41290283203125,291.3452453613281,1.0,0.3542760908603668,1.0,1.0,0.4441652595996856,1.0,-2.0006585121154785,1.2586514949798584,0.7420070767402649,0.8043080568313599,0.0,0.0,0.0,39.18282699584961,76.0,137.47801208496094,-0.0,588.55419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048767089844,0.8838680386543274,0.1940072625875473,0.1741742491722107,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052429199219,0.9557063579559326,0.2400999665260315,0.2269186675548553,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049072265625,0.8902594447135925,0.1981791108846664,0.1383505016565323,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051208496094,0.9264495968818665,0.2212766408920288,0.2090341746807098,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4050598144531,0.9168322086334229,0.215159073472023,0.9652146697044371,291.4055480957031,291.1499938964844,287.9942626953125,286.58355712890625,292.4632873535156,297.4173278808594,291.4081115722656,1.0,0.3691391050815582,1.0,1.0,0.43965545296669,1.0,-2.056968927383423,1.3002986907958984,0.7566702961921692,0.8338261246681213,0.0,0.0,0.0,46.512794494628906,96.0,93.19712829589844,-0.0,657.5525512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048767089844,0.8838680386543274,0.1940072625875473,0.1741742491722107,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052429199219,0.9557063579559326,0.2400999665260315,0.2269186675548553,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049072265625,0.8902594447135925,0.1981791108846664,0.1383505016565323,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051208496094,0.9264495968818665,0.2212766408920288,0.2090341746807098,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4050598144531,0.9168322086334229,0.215159073472023,0.9652146697044371,291.4055480957031,291.1499938964844,287.9942626953125,286.58355712890625,292.4632873535156,297.4173278808594,291.4081115722656,1.0,0.3691391050815582,1.0,1.0,0.43965545296669,1.0,-2.056968927383423,1.3002986907958984,0.7566702961921692,0.8338261246681213,0.0,0.0,0.0,46.512794494628906,96.0,93.19712829589844,-0.0,657.5525512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381408691406,0.818020761013031,0.1974868774414062,0.1778331845998764,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383544921875,0.8749500513076782,0.2438720166683197,0.2309338301420211,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381408691406,0.8235533833503723,0.2018610388040542,0.1413249224424362,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382629394531,0.8523224592208862,0.2253068387508392,0.213384062051773,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.438232421875,0.8440055847167969,0.2182511985301971,0.9817243218421936,291.43853759765625,291.1499938964844,288.0656433105469,286.6404724121094,292.47430419921875,297.4179077148437,291.44024658203125,1.0,0.386697381734848,1.0,1.0,0.4351456761360168,1.0,-2.094809532165528,1.331892013549805,0.7629174590110779,0.857077956199646,0.0,0.0,0.0,60.27107620239258,99.0,56.88270568847656,-0.0,737.4852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381408691406,0.818020761013031,0.1974868774414062,0.1778331845998764,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383544921875,0.8749500513076782,0.2438720166683197,0.2309338301420211,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381408691406,0.8235533833503723,0.2018610388040542,0.1413249224424362,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382629394531,0.8523224592208862,0.2253068387508392,0.213384062051773,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.438232421875,0.8440055847167969,0.2182511985301971,0.9817243218421936,291.43853759765625,291.1499938964844,288.0656433105469,286.6404724121094,292.47430419921875,297.4179077148437,291.44024658203125,1.0,0.386697381734848,1.0,1.0,0.4351456761360168,1.0,-2.094809532165528,1.331892013549805,0.7629174590110779,0.857077956199646,0.0,0.0,0.0,60.27107620239258,99.0,56.88270568847656,-0.0,737.4852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.450439453125,0.7996008992195129,0.1991307586431503,0.1795338988304138,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4506225585937,0.8549457788467407,0.2457954883575439,0.2329493314027786,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.450439453125,0.8056173324584961,0.203627124428749,0.1427283436059951,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505615234375,0.8339635729789734,0.2272513657808303,0.2154503762722015,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505310058594,0.825586199760437,0.2196990251541137,0.9893495440483092,291.4507751464844,291.1499938964844,288.1009521484375,286.66845703125,292.4794921875,297.41796875,291.4521789550781,1.0,0.3938038945198059,1.0,1.0,0.4328908026218414,1.0,-2.1125996112823486,1.3471198081970217,0.7654798030853271,0.8683932423591614,0.0,0.0,0.0,66.07840728759766,99.0,45.40075302124024,-0.0,773.6552124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571228027344,0.7863760590553284,0.2007205188274383,0.1811517030000686,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571228027344,0.841594398021698,0.247722715139389,0.2349421977996826,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571228027344,0.7924171686172485,0.2053486406803131,0.144074946641922,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571228027344,0.821505606174469,0.2291526347398758,0.2174415439367294,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571228027344,0.8125847578048706,0.2210826277732849,0.9965277910232544,291.4571228027344,291.1499938964844,288.135986328125,286.696044921875,292.4686279296875,297.4178161621094,291.4571838378906,1.0,0.4001928567886352,1.0,1.0,0.428696870803833,1.0,-2.129567146301269,1.3657478094100952,0.7638193964958191,0.8832604885101318,0.0,0.0,0.0,71.0291976928711,87.0,28.04454231262207,-0.0,806.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482727050781,0.7831537127494812,0.2037102133035659,0.1839747428894043,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481506347656,0.8384429216384888,0.251506507396698,0.2386251538991928,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482421875,0.7894324660301208,0.2086285203695297,0.1464668363332748,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482116699219,0.8186399340629578,0.2327938973903656,0.2210185974836349,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482116699219,0.8085036277770996,0.2236221432685852,1.0086710453033447,291.44805908203125,291.1499938964844,288.20489501953125,286.7498779296875,292.4411926269531,297.4164123535156,291.4472961425781,1.0,0.4061673581600189,1.0,1.0,0.4203090667724609,1.0,-2.159139394760132,1.4013668298721311,0.7577726244926453,0.912327766418457,0.0,0.0,0.0,74.18147277832031,75.0,-3.3960039615631104,-0.0,844.9960327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482727050781,0.7831537127494812,0.2037102133035659,0.1839747428894043,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481506347656,0.8384429216384888,0.251506507396698,0.2386251538991928,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482421875,0.7894324660301208,0.2086285203695297,0.1464668363332748,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482116699219,0.8186399340629578,0.2327938973903656,0.2210185974836349,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482116699219,0.8085036277770996,0.2236221432685852,1.0086710453033447,291.44805908203125,291.1499938964844,288.20489501953125,286.7498779296875,292.4411926269531,297.4164123535156,291.4472961425781,1.0,0.4061673581600189,1.0,1.0,0.4203090667724609,1.0,-2.159139394760132,1.4013668298721311,0.7577726244926453,0.912327766418457,0.0,0.0,0.0,74.18147277832031,75.0,-3.3960039615631104,-0.0,844.9960327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.795803964138031,0.2064915001392364,0.1864042580127716,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290771484375,0.8512553572654724,0.2551676332950592,0.241994172334671,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.8025023341178894,0.2117167562246322,0.1485683321952819,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309539556503296,0.2362410575151443,0.2242014706134796,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8198513388633728,0.2258771061897277,1.0185401439666748,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,292.4117431640625,297.4136657714844,291.427734375,1.0,0.4074472784996032,1.0,1.0,0.4119212627410888,1.0,-2.184307336807251,1.4348950386047363,0.7494123578071594,0.9402379393577576,0.0,0.0,0.0,72.06133270263672,63.0,-21.525856018066406,-0.0,860.5977172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.795803964138031,0.2064915001392364,0.1864042580127716,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290771484375,0.8512553572654724,0.2551676332950592,0.241994172334671,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.8025023341178894,0.2117167562246322,0.1485683321952819,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309539556503296,0.2362410575151443,0.2242014706134796,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8198513388633728,0.2258771061897277,1.0185401439666748,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,292.4117431640625,297.4136657714844,291.427734375,1.0,0.4074472784996032,1.0,1.0,0.4119212627410888,1.0,-2.184307336807251,1.4348950386047363,0.7494123578071594,0.9402379393577576,0.0,0.0,0.0,72.06133270263672,63.0,-21.525856018066406,-0.0,860.5977172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.8206727504730225,0.2091174870729446,0.188559353351593,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40557861328125,0.8783166408538818,0.2587040364742279,0.2451144754886627,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.827238142490387,0.2146478444337844,0.1504581719636917,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056396484375,0.8562145829200745,0.2395262420177459,0.2270936518907547,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8430628776550293,0.2278863340616226,1.0266458988189695,291.4054260253906,291.1499938964844,288.3367614746094,286.8507995605469,292.3842468261719,297.4100036621094,291.40411376953125,1.0,0.4056034684181213,1.0,1.0,0.4039790630340576,1.0,-2.2061257362365723,1.4659216403961182,0.7402041554450989,0.966370403766632,0.0,0.0,0.0,66.56597900390625,51.0,-29.97383689880371,-0.0,860.6212768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.8206727504730225,0.2091174870729446,0.188559353351593,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40557861328125,0.8783166408538818,0.2587040364742279,0.2451144754886627,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.827238142490387,0.2146478444337844,0.1504581719636917,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056396484375,0.8562145829200745,0.2395262420177459,0.2270936518907547,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8430628776550293,0.2278863340616226,1.0266458988189695,291.4054260253906,291.1499938964844,288.3367614746094,286.8507995605469,292.3842468261719,297.4100036621094,291.40411376953125,1.0,0.4056034684181213,1.0,1.0,0.4039790630340576,1.0,-2.2061257362365723,1.4659216403961182,0.7402041554450989,0.966370403766632,0.0,0.0,0.0,66.56597900390625,51.0,-29.97383689880371,-0.0,860.6212768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.8596733808517456,0.2116315513849258,0.1905259490013122,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.37945556640625,0.9260154366493224,0.2621276676654815,0.2480414509773254,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.379638671875,0.8673151731491089,0.2174526453018188,0.1521930992603302,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.9000950455665588,0.2426801770925521,0.2297713160514831,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.37957763671875,0.8837993741035461,0.2296926379203796,1.0333988666534424,291.3792724609375,291.1499938964844,288.3988647460937,286.89715576171875,292.3550720214844,297.40582275390625,291.3778381347656,1.0,0.4016961455345154,1.0,1.0,0.396036833524704,1.0,-2.225416660308838,1.4957879781723022,0.7296286225318909,0.991891086101532,0.0,0.0,0.0,58.87487030029297,39.0,-35.19340896606445,-0.0,849.8712768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.8596733808517456,0.2116315513849258,0.1905259490013122,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.37945556640625,0.9260154366493224,0.2621276676654815,0.2480414509773254,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.379638671875,0.8673151731491089,0.2174526453018188,0.1521930992603302,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.9000950455665588,0.2426801770925521,0.2297713160514831,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.37957763671875,0.8837993741035461,0.2296926379203796,1.0333988666534424,291.3792724609375,291.1499938964844,288.3988647460937,286.89715576171875,292.3550720214844,297.40582275390625,291.3778381347656,1.0,0.4016961455345154,1.0,1.0,0.396036833524704,1.0,-2.225416660308838,1.4957879781723022,0.7296286225318909,0.991891086101532,0.0,0.0,0.0,58.87487030029297,39.0,-35.19340896606445,-0.0,849.8712768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656005859375,0.8899469375610352,0.2128533124923706,0.1914553344249725,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653869628906,0.9624625444412231,0.2637991905212402,0.2494445145130157,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3655700683594,0.8982951641082764,0.2188127636909485,0.153013989329338,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3654479980469,0.935695469379425,0.2442133724689483,0.2310455739498138,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3655090332031,0.9156230688095092,0.2305292934179306,1.036361813545227,291.3652038574219,291.1499938964844,288.4288024902344,286.91912841796875,292.3397521972656,297.4035949707031,291.3636779785156,1.0,0.3991895318031311,1.0,1.0,0.3920657336711883,1.0,-2.234294414520264,1.510392427444458,0.7239021062850952,1.0044907331466677,0.0,0.0,0.0,54.45531845092773,39.0,-37.2915267944336,-0.0,841.5023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531188964844,0.9330397248268129,0.2140543609857559,0.1923622041940689,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.998495876789093,0.2654488086700439,0.2499217838048935,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35308837890625,0.943014681339264,0.2201467156410217,0.1538138836622238,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.35302734375,0.9790378212928772,0.245719626545906,0.2322906106710434,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3530578613281,0.9605731964111328,0.2313259989023208,1.039124846458435,291.3528747558594,291.1499938964844,288.4579162597656,286.94024658203125,292.3327941894531,297.4013061523437,291.3519592285156,1.0,0.3963619172573089,1.0,1.0,0.3891864717006683,1.0,-2.24170994758606,1.521775484085083,0.7199345231056213,1.014407992362976,0.0,0.0,0.0,49.91253280639648,57.0,-34.02776336669922,-0.0,831.2116088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.9368733763694764,0.2164083272218704,0.1944819092750549,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.9979143142700196,0.2692384123802185,0.2494037300348281,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354187011719,0.9470840096473694,0.2227542698383331,0.1556409448385238,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.9824000000953674,0.2486722320318222,0.2350876778364181,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353881835937,0.9626281261444092,0.2328279018402099,1.0459506511688232,291.3352355957031,291.1499938964844,288.5134582519531,286.979736328125,292.32000732421875,297.3990173339844,291.3345031738281,1.0,0.399776816368103,1.0,1.0,0.3834279477596283,1.0,-2.2573978900909424,1.5450295209884644,0.712368369102478,1.033749222755432,0.0,0.0,0.0,50.37297439575195,75.0,-26.548208236694336,-0.0,847.9066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.9368733763694764,0.2164083272218704,0.1944819092750549,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.9979143142700196,0.2692384123802185,0.2494037300348281,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354187011719,0.9470840096473694,0.2227542698383331,0.1556409448385238,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.9824000000953674,0.2486722320318222,0.2350876778364181,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353881835937,0.9626281261444092,0.2328279018402099,1.0459506511688232,291.3352355957031,291.1499938964844,288.5134582519531,286.979736328125,292.32000732421875,297.3990173339844,291.3345031738281,1.0,0.399776816368103,1.0,1.0,0.3834279477596283,1.0,-2.2573978900909424,1.5450295209884644,0.712368369102478,1.033749222755432,0.0,0.0,0.0,50.37297439575195,75.0,-26.548208236694336,-0.0,847.9066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.8936776518821716,0.2186900973320007,0.1967542171478271,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.9679731726646424,0.2722882628440857,0.2575686275959015,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213195800781,0.9027311205863952,0.2252942770719528,0.1575866788625717,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.9410117864608764,0.2515618205070495,0.2380487024784088,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213195800781,0.9160435795783995,0.2342355698347091,1.0534080266952517,291.3211364746094,291.1499938964844,288.5650634765625,287.0152282714844,292.30743408203125,297.393798828125,291.32037353515625,1.0,0.4090589880943298,1.0,1.0,0.3776694238185882,1.0,-2.2851345539093018,1.5759878158569336,0.7091467380523682,1.0585377216339111,0.0,0.0,0.0,56.61935043334961,93.0,-22.034404754638672,-0.0,898.9456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.8936776518821716,0.2186900973320007,0.1967542171478271,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.9679731726646424,0.2722882628440857,0.2575686275959015,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213195800781,0.9027311205863952,0.2252942770719528,0.1575866788625717,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.9410117864608764,0.2515618205070495,0.2380487024784088,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213195800781,0.9160435795783995,0.2342355698347091,1.0534080266952517,291.3211364746094,291.1499938964844,288.5650634765625,287.0152282714844,292.30743408203125,297.393798828125,291.32037353515625,1.0,0.4090589880943298,1.0,1.0,0.3776694238185882,1.0,-2.2851345539093018,1.5759878158569336,0.7091467380523682,1.0585377216339111,0.0,0.0,0.0,56.61935043334961,93.0,-22.034404754638672,-0.0,898.9456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8407713174819946,0.2208532094955444,0.1991150230169296,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.9042529463768004,0.2752147316932678,0.2607453465461731,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8488761782646179,0.2277213782072067,0.1596059501171112,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.8803000450134277,0.2543449103832245,0.2411151826381683,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.8584915399551392,0.235504537820816,1.0612207651138306,291.3121032714844,291.1499938964844,288.61236572265625,287.0463562011719,292.3053283691406,297.3879699707031,291.3118591308594,1.0,0.4213879108428955,1.0,1.0,0.3735837340354919,1.0,-2.3069398403167725,1.5995943546295166,0.7073454856872559,1.0773112773895264,0.0,0.0,0.0,67.98030090332031,111.0,-13.566822052001951,-0.0,965.501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8407713174819946,0.2208532094955444,0.1991150230169296,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.9042529463768004,0.2752147316932678,0.2607453465461731,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8488761782646179,0.2277213782072067,0.1596059501171112,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.8803000450134277,0.2543449103832245,0.2411151826381683,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.8584915399551392,0.235504537820816,1.0612207651138306,291.3121032714844,291.1499938964844,288.61236572265625,287.0463562011719,292.3053283691406,297.3879699707031,291.3118591308594,1.0,0.4213879108428955,1.0,1.0,0.3735837340354919,1.0,-2.3069398403167725,1.5995943546295166,0.7073454856872559,1.0773112773895264,0.0,0.0,0.0,67.98030090332031,111.0,-13.566822052001951,-0.0,965.501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.799210250377655,0.2229407280683517,0.201503112912178,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8572877645492554,0.2781367599964142,0.2640295326709747,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8076927065849304,0.2300725579261779,0.1616468131542205,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8361696600914001,0.257057636976242,0.2442162930965423,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8154551386833191,0.2366766929626464,1.0690724849700928,291.3065185546875,291.1499938964844,288.6549072265625,287.07275390625,292.3014221191406,297.382568359375,291.3063049316406,1.0,0.4355971813201904,1.0,1.0,0.3694980144500732,1.0,-2.329362154006958,1.6236255168914795,0.7057366371154785,1.0963258743286133,0.0,0.0,0.0,82.03966522216797,99.0,-9.462224960327148,-0.0,1044.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.799210250377655,0.2229407280683517,0.201503112912178,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8572877645492554,0.2781367599964142,0.2640295326709747,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8076927065849304,0.2300725579261779,0.1616468131542205,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8361696600914001,0.257057636976242,0.2442162930965423,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8154551386833191,0.2366766929626464,1.0690724849700928,291.3065185546875,291.1499938964844,288.6549072265625,287.07275390625,292.3014221191406,297.382568359375,291.3063049316406,1.0,0.4355971813201904,1.0,1.0,0.3694980144500732,1.0,-2.329362154006958,1.6236255168914795,0.7057366371154785,1.0963258743286133,0.0,0.0,0.0,82.03966522216797,99.0,-9.462224960327148,-0.0,1044.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.7912453413009644,0.2239568084478378,0.2025442123413086,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.8493446707725525,0.2795841097831726,0.2655277252197265,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.7997987270355225,0.2312194854021072,0.1625481098890304,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.8287395238876343,0.2583867907524109,0.2456073462963104,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.8071303367614746,0.2372276037931442,1.0722038745880127,291.3034973144531,291.1499938964844,288.6742858886719,287.08404541015625,292.2979736328125,297.3799743652344,291.30322265625,1.0,0.4390719532966614,1.0,1.0,0.3674551546573639,1.0,-2.3389315605163574,1.6346499919891355,0.7042815685272217,1.1052558422088623,0.0,0.0,0.0,85.63538360595703,99.0,-9.21614933013916,-0.0,1069.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
