time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.7895402312278748,0.224966898560524,0.2034924775362014,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.8477964401245117,0.2810269892215729,0.2669321000576019,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.798187255859375,0.2323573678731918,0.1633756309747696,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.827269971370697,0.2597064673900604,0.2468985915184021,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.8047999143600464,0.2377647310495376,1.0748406648635864,291.3004455566406,291.1499938964844,288.6923217773437,287.09405517578125,292.2958374023437,297.3775329589844,291.3002319335937,1.0,0.4410666823387146,1.0,1.0,0.3657128810882568,1.0,-2.3474717140197754,1.6443709135055542,0.7031009197235107,1.113085150718689,0.0,0.0,0.0,87.0012435913086,87.0,-8.559606552124023,-0.0,1083.8363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.7972977161407471,0.2269878685474395,0.2052268385887146,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8560175895690918,0.2839082777500152,0.269568383693695,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8062270879745483,0.2346238493919372,0.1648976802825927,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8349435329437256,0.2623345255851745,0.2492993324995041,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8112985491752625,0.2388184815645218,1.07920503616333,291.2946472167969,291.1499938964844,288.7241516113281,287.10986328125,292.2891845703125,297.3731384277344,291.2943115234375,1.0,0.4416323900222778,1.0,1.0,0.3622283637523651,1.0,-2.362679243087769,1.6626006364822388,0.700078547000885,1.1279469728469849,0.0,0.0,0.0,85.48162078857422,75.0,-8.665228843688965,-0.0,1094.414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.7972977161407471,0.2269878685474395,0.2052268385887146,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8560175895690918,0.2839082777500152,0.269568383693695,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8062270879745483,0.2346238493919372,0.1648976802825927,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8349435329437256,0.2623345255851745,0.2492993324995041,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8112985491752625,0.2388184815645218,1.07920503616333,291.2946472167969,291.1499938964844,288.7241516113281,287.10986328125,292.2891845703125,297.3731384277344,291.2943115234375,1.0,0.4416323900222778,1.0,1.0,0.3622283637523651,1.0,-2.362679243087769,1.6626006364822388,0.700078547000885,1.1279469728469849,0.0,0.0,0.0,85.48162078857422,75.0,-8.665228843688965,-0.0,1094.414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.816633939743042,0.2290068715810775,0.2068158388137817,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.8771660327911377,0.2867734134197235,0.272039920091629,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8251891732215881,0.2368791848421096,0.1662992388010025,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8545777201652527,0.2649493515491485,0.2515347003936767,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8287027478218079,0.2398531138896942,1.082750678062439,291.2860412597656,291.1499938964844,288.75,287.119873046875,292.2782897949219,297.3692626953125,291.2855529785156,1.0,0.4390620291233063,1.0,1.0,0.358743816614151,1.0,-2.376186847686768,1.6798338890075684,0.6963528990745544,1.1421955823898315,0.0,0.0,0.0,80.0318603515625,63.0,-11.619584083557127,-0.0,1087.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.816633939743042,0.2290068715810775,0.2068158388137817,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.8771660327911377,0.2867734134197235,0.272039920091629,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8251891732215881,0.2368791848421096,0.1662992388010025,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8545777201652527,0.2649493515491485,0.2515347003936767,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8287027478218079,0.2398531138896942,1.082750678062439,291.2860412597656,291.1499938964844,288.75,287.119873046875,292.2782897949219,297.3692626953125,291.2855529785156,1.0,0.4390620291233063,1.0,1.0,0.358743816614151,1.0,-2.376186847686768,1.6798338890075684,0.6963528990745544,1.1421955823898315,0.0,0.0,0.0,80.0318603515625,63.0,-11.619584083557127,-0.0,1087.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8463956713676453,0.2310119867324829,0.2083041220903396,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.9131825566291808,0.2896200716495514,0.2743969261646271,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8557404279708862,0.2391154021024704,0.1676184386014938,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8883349895477295,0.2675447463989258,0.253657728433609,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8581379055976868,0.2408675700426101,1.0857561826705933,291.2762756347656,291.1499938964844,288.7728576660156,287.1249389648437,292.2685241699219,297.36578369140625,291.2758483886719,1.0,0.4345293641090393,1.0,1.0,0.3556537628173828,1.0,-2.3885529041290283,1.695465922355652,0.6930870413780212,1.1551052331924438,0.0,0.0,0.0,72.1425552368164,51.0,-12.780405044555664,-0.0,1068.9041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8463956713676453,0.2310119867324829,0.2083041220903396,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.9131825566291808,0.2896200716495514,0.2743969261646271,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8557404279708862,0.2391154021024704,0.1676184386014938,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8883349895477295,0.2675447463989258,0.253657728433609,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8581379055976868,0.2408675700426101,1.0857561826705933,291.2762756347656,291.1499938964844,288.7728576660156,287.1249389648437,292.2685241699219,297.36578369140625,291.2758483886719,1.0,0.4345293641090393,1.0,1.0,0.3556537628173828,1.0,-2.3885529041290283,1.695465922355652,0.6930870413780212,1.1551052331924438,0.0,0.0,0.0,72.1425552368164,51.0,-12.780405044555664,-0.0,1068.9041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.8966987133026123,0.2330045998096466,0.2097241133451461,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9734904766082764,0.2924608588218689,0.2766865789890289,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9075930118560792,0.2413310706615448,0.1688796430826187,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9472590684890748,0.2701228559017181,0.255704253911972,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9087474346160888,0.2418664842844009,1.088404417037964,291.2669677734375,291.1499938964844,288.79595947265625,287.1263732910156,292.2592163085937,297.36260986328125,291.2665405273437,1.0,0.4287509024143219,1.0,1.0,0.3525637090206146,1.0,-2.40016508102417,1.7106467485427856,0.6895183324813843,1.1677346229553225,0.0,0.0,0.0,62.724395751953125,39.0,-12.903671264648438,-0.0,1043.2177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.8966987133026123,0.2330045998096466,0.2097241133451461,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9734904766082764,0.2924608588218689,0.2766865789890289,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9075930118560792,0.2413310706615448,0.1688796430826187,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9472590684890748,0.2701228559017181,0.255704253911972,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9087474346160888,0.2418664842844009,1.088404417037964,291.2669677734375,291.1499938964844,288.79595947265625,287.1263732910156,292.2592163085937,297.36260986328125,291.2665405273437,1.0,0.4287509024143219,1.0,1.0,0.3525637090206146,1.0,-2.40016508102417,1.7106467485427856,0.6895183324813843,1.1677346229553225,0.0,0.0,0.0,62.724395751953125,39.0,-12.903671264648438,-0.0,1043.2177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9332775473594666,0.2339891493320465,0.210437074303627,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.9990000128746032,0.2938956022262573,0.2749120593070984,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9458712339401244,0.2424250543117523,0.1695103794336319,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.9821933507919312,0.2713986039161682,0.2567291259765625,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9462215900421144,0.2423537969589233,1.0897411108016968,291.2626037597656,291.1499938964844,288.8075866699219,287.12579345703125,292.2542419433594,297.361083984375,291.2621765136719,1.0,0.4254127442836761,1.0,1.0,0.3510186672210693,1.0,-2.40255093574524,1.715988039970398,0.6865629553794861,1.1729791164398191,0.0,0.0,0.0,58.13712692260742,39.0,-12.77387523651123,-0.0,1027.0294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.955446720123291,0.2349245399236679,0.2112123519182205,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.9990063309669496,0.2959234416484833,0.258192241191864,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.96720290184021,0.2434712499380111,0.1701899170875549,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.9985331892967224,0.2726283967494964,0.2576649785041809,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9667194485664368,0.242792397737503,1.0913889408111572,291.258056640625,291.1499938964844,288.8192138671875,287.1243896484375,292.2485046386719,297.3616638183594,291.2574157714844,1.0,0.4210057556629181,1.0,1.0,0.3498714566230774,1.0,-2.387036085128784,1.7088721990585327,0.6781639456748962,1.1694108247756958,0.0,0.0,0.0,55.413082122802734,59.0,-13.34926414489746,-0.0,999.3314819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9596096873283386,0.2368484139442443,0.2129126936197281,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988898634910583,0.3009957671165466,0.2569583356380462,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9712995886802672,0.2456294000148773,0.1716719418764114,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988905191421508,0.2754756510257721,0.2569590508937835,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9692821502685548,0.2437471449375152,1.0955042839050293,291.2509155273437,291.1499938964844,288.84259033203125,287.1192321777344,292.248291015625,297.3705444335937,291.2509460449219,1.0,0.4229266941547394,1.0,1.0,0.3475770354270935,1.0,-2.39363694190979,1.7189592123031616,0.6746777296066284,1.1775020360946655,0.0,0.0,0.0,55.44926071166992,79.0,-8.299570083618164,-0.0,1006.4976196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9596096873283386,0.2368484139442443,0.2129126936197281,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988898634910583,0.3009957671165466,0.2569583356380462,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9712995886802672,0.2456294000148773,0.1716719418764114,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988905191421508,0.2754756510257721,0.2569590508937835,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9692821502685548,0.2437471449375152,1.0955042839050293,291.2509155273437,291.1499938964844,288.84259033203125,287.1192321777344,292.248291015625,297.3705444335937,291.2509460449219,1.0,0.4229266941547394,1.0,1.0,0.3475770354270935,1.0,-2.39363694190979,1.7189592123031616,0.6746777296066284,1.1775020360946655,0.0,0.0,0.0,55.44926071166992,79.0,-8.299570083618164,-0.0,1006.4976196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9366765022277832,0.2388052642345428,0.2147659659385681,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.3046460151672363,0.2779904901981354,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9497742652893066,0.2478411942720413,0.1732869744300842,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.985855519771576,0.2779725193977356,0.262967050075531,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.94582337141037,0.2447608560323715,1.1005228757858276,291.2521667480469,291.1499938964844,288.8659362792969,287.111083984375,292.2548522949219,297.3708190917969,291.2525329589844,1.0,0.4325716197490692,1.0,1.0,0.3452825844287872,1.0,-2.4361793994903564,1.7524157762527466,0.6837636232376099,1.2011610269546509,0.0,0.0,0.0,59.62918472290039,99.0,-0.1118539348244667,-0.0,1070.360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9366765022277832,0.2388052642345428,0.2147659659385681,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.3046460151672363,0.2779904901981354,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9497742652893066,0.2478411942720413,0.1732869744300842,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.985855519771576,0.2779725193977356,0.262967050075531,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.94582337141037,0.2447608560323715,1.1005228757858276,291.2521667480469,291.1499938964844,288.8659362792969,287.111083984375,292.2548522949219,297.3708190917969,291.2525329589844,1.0,0.4325716197490692,1.0,1.0,0.3452825844287872,1.0,-2.4361793994903564,1.7524157762527466,0.6837636232376099,1.2011610269546509,0.0,0.0,0.0,59.62918472290039,99.0,-0.1118539348244667,-0.0,1070.360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2570495605469,0.8693677186965942,0.2406771183013916,0.216893121600151,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.9480028748512268,0.306205689907074,0.2902116775512695,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2570495605469,0.8804378509521484,0.2499864101409912,0.1751282811164856,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.91630882024765,0.2803521454334259,0.2656684517860412,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2570495605469,0.8756731152534485,0.245681419968605,1.1069108247756958,291.257080078125,291.1499938964844,288.8892822265625,287.1001892089844,292.2601318359375,297.35968017578125,291.25738525390625,1.0,0.446219801902771,1.0,1.0,0.3434587717056274,1.0,-2.466724157333374,1.776859164237976,0.689864993095398,1.2195981740951538,0.0,0.0,0.0,71.91961669921875,119.0,3.895749568939209,-0.0,1156.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2570495605469,0.8693677186965942,0.2406771183013916,0.216893121600151,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.9480028748512268,0.306205689907074,0.2902116775512695,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2570495605469,0.8804378509521484,0.2499864101409912,0.1751282811164856,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.91630882024765,0.2803521454334259,0.2656684517860412,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2570495605469,0.8756731152534485,0.245681419968605,1.1069108247756958,291.257080078125,291.1499938964844,288.8892822265625,287.1001892089844,292.2601318359375,297.35968017578125,291.25738525390625,1.0,0.446219801902771,1.0,1.0,0.3434587717056274,1.0,-2.466724157333374,1.776859164237976,0.689864993095398,1.2195981740951538,0.0,0.0,0.0,71.91961669921875,119.0,3.895749568939209,-0.0,1156.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.8176402449607849,0.2424383610486984,0.21908500790596,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8828593492507935,0.3081847131252289,0.292569637298584,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.8274487853050232,0.2520376145839691,0.1770318746566772,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8578042387962341,0.2826861441135406,0.2685008347034454,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.8221116662025452,0.2464816123247146,1.1135650873184204,291.25982666015625,291.1499938964844,288.9124755859375,287.08673095703125,292.26287841796875,297.35137939453125,291.26007080078125,1.0,0.4612135291099548,1.0,1.0,0.3416349291801452,1.0,-2.485881805419922,1.7940843105316162,0.6917973756790161,1.232204556465149,0.0,0.0,0.0,88.43805694580078,122.0,3.9734370708465576,-0.0,1248.8760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.8176402449607849,0.2424383610486984,0.21908500790596,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8828593492507935,0.3081847131252289,0.292569637298584,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.8274487853050232,0.2520376145839691,0.1770318746566772,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8578042387962341,0.2826861441135406,0.2685008347034454,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.8221116662025452,0.2464816123247146,1.1135650873184204,291.25982666015625,291.1499938964844,288.9124755859375,287.08673095703125,292.26287841796875,297.35137939453125,291.26007080078125,1.0,0.4612135291099548,1.0,1.0,0.3416349291801452,1.0,-2.485881805419922,1.7940843105316162,0.6917973756790161,1.232204556465149,0.0,0.0,0.0,88.43805694580078,122.0,3.9734370708465576,-0.0,1248.8760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.8026502132415771,0.2432932555675506,0.2200887650251388,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.8661924004554749,0.3093056678771972,0.2938335239887237,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.813069760799408,0.2530417442321777,0.1779155880212783,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.8425268530845642,0.283842533826828,0.2698371112346649,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.8068746328353882,0.2468547821044922,1.1164271831512451,291.2614440917969,291.1499938964844,288.92401123046875,287.0791320800781,292.2644958496094,297.3482666015625,291.2616882324219,1.0,0.4668075740337372,1.0,1.0,0.3407230079174042,1.0,-2.49471402168274,1.8021961450576784,0.692517876625061,1.238394856452942,0.0,0.0,0.0,94.90959930419922,122.0,4.185487270355225,-0.0,1287.0953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.7916987538337708,0.2441397458314895,0.2210377752780914,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.8548412322998047,0.3104808628559112,0.2951119542121887,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.8023659586906433,0.2540383636951446,0.178757756948471,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.8321285247802734,0.284995436668396,0.271122008562088,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.7953446507453918,0.2472173273563385,1.1190074682235718,291.2626647949219,291.1499938964844,288.9354858398437,287.07098388671875,292.26483154296875,297.3456420898437,291.2627868652344,1.0,0.4716452658176422,1.0,1.0,0.339649349451065,1.0,-2.503046751022339,1.810388445854187,0.6926581859588623,1.2447564601898191,0.0,0.0,0.0,100.19642639160156,110.0,3.5158212184906006,-0.0,1319.903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7886359691619873,0.2458222210407257,0.2226281017065048,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.8519365787506104,0.3129345178604126,0.2974772453308105,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7995084524154663,0.2560215592384338,0.1802038252353668,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.8294975757598877,0.287296712398529,0.2733766734600067,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7911891937255859,0.2479244321584701,1.1226009130477903,291.2635803222656,291.1499938964844,288.9582214355469,287.0531311035156,292.26470947265625,297.3414001464844,291.263671875,1.0,0.4748096168041229,1.0,1.0,0.3375020325183868,1.0,-2.516566514968872,1.8248025178909304,0.6917641162872314,1.2562355995178225,0.0,0.0,0.0,102.87052917480467,98.0,1.7531152963638306,-0.0,1348.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7886359691619873,0.2458222210407257,0.2226281017065048,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.8519365787506104,0.3129345178604126,0.2974772453308105,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7995084524154663,0.2560215592384338,0.1802038252353668,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.8294975757598877,0.287296712398529,0.2733766734600067,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7911891937255859,0.2479244321584701,1.1226009130477903,291.2635803222656,291.1499938964844,288.9582214355469,287.0531311035156,292.26470947265625,297.3414001464844,291.263671875,1.0,0.4748096168041229,1.0,1.0,0.3375020325183868,1.0,-2.516566514968872,1.8248025178909304,0.6917641162872314,1.2562355995178225,0.0,0.0,0.0,102.87052917480467,98.0,1.7531152963638306,-0.0,1348.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984404563903809,0.2475206553936004,0.2240104675292968,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8624072074890137,0.3154840171337127,0.2997166514396667,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8095958232879639,0.2580198049545288,0.1814874559640884,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8391972780227661,0.2896139323711395,0.2754137516021728,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7999387979507446,0.2486389428377151,1.1251121759414673,291.2637634277344,291.1499938964844,288.98065185546875,287.0334167480469,292.26422119140625,297.3382568359375,291.2637939453125,1.0,0.4738093614578247,1.0,1.0,0.3353547155857086,1.0,-2.527926683425904,1.83784818649292,0.6900784373283386,1.26679265499115,0.0,0.0,0.0,99.7076416015625,86.0,0.5721524953842163,-0.0,1349.01220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984404563903809,0.2475206553936004,0.2240104675292968,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8624072074890137,0.3154840171337127,0.2997166514396667,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8095958232879639,0.2580198049545288,0.1814874559640884,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8391972780227661,0.2896139323711395,0.2754137516021728,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7999387979507446,0.2486389428377151,1.1251121759414673,291.2637634277344,291.1499938964844,288.98065185546875,287.0334167480469,292.26422119140625,297.3382568359375,291.2637939453125,1.0,0.4738093614578247,1.0,1.0,0.3353547155857086,1.0,-2.527926683425904,1.83784818649292,0.6900784373283386,1.26679265499115,0.0,0.0,0.0,99.7076416015625,86.0,0.5721524953842163,-0.0,1349.01220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8172809481620789,0.2492268830537796,0.2252770960330963,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8834805488586426,0.3180815875530243,0.301878809928894,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8280039429664612,0.2600305676460266,0.1826828867197036,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.858675479888916,0.2919422686100006,0.2773303389549255,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8176796436309814,0.2493648827075958,1.1270437240600586,291.25750732421875,291.1499938964844,289.0026550292969,287.0120544433594,292.251953125,297.3357849121094,291.257080078125,1.0,0.470253050327301,1.0,1.0,0.3317944407463074,1.0,-2.53810715675354,1.8537423610687256,0.6843647360801697,1.2804349660873413,0.0,0.0,0.0,93.07159423828124,74.0,-7.565479278564453,-0.0,1333.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8172809481620789,0.2492268830537796,0.2252770960330963,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8834805488586426,0.3180815875530243,0.301878809928894,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8280039429664612,0.2600305676460266,0.1826828867197036,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.858675479888916,0.2919422686100006,0.2773303389549255,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8176796436309814,0.2493648827075958,1.1270437240600586,291.25750732421875,291.1499938964844,289.0026550292969,287.0120544433594,292.251953125,297.3357849121094,291.257080078125,1.0,0.470253050327301,1.0,1.0,0.3317944407463074,1.0,-2.53810715675354,1.8537423610687256,0.6843647360801697,1.2804349660873413,0.0,0.0,0.0,93.07159423828124,74.0,-7.565479278564453,-0.0,1333.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.8440994024276733,0.2509048283100128,0.2264469265937805,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.9167653918266296,0.3206753730773926,0.3039655089378357,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.855789840221405,0.2620247900485992,0.1838105767965316,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8894736170768738,0.2942520678043365,0.2791535556316376,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.8434842824935913,0.2500779926776886,1.128555417060852,291.2468566894531,291.1499938964844,289.024169921875,286.9892883300781,292.2386779785156,297.3334350585937,291.2463073730469,1.0,0.4651247859001159,1.0,1.0,0.3282341659069061,1.0,-2.5473825931549072,1.8692175149917605,0.6781651377677917,1.293846607208252,0.0,0.0,0.0,84.3580093383789,62.0,-13.010709762573242,-0.0,1307.1767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.8440994024276733,0.2509048283100128,0.2264469265937805,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.9167653918266296,0.3206753730773926,0.3039655089378357,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.855789840221405,0.2620247900485992,0.1838105767965316,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8894736170768738,0.2942520678043365,0.2791535556316376,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.8434842824935913,0.2500779926776886,1.128555417060852,291.2468566894531,291.1499938964844,289.024169921875,286.9892883300781,292.2386779785156,297.3334350585937,291.2463073730469,1.0,0.4651247859001159,1.0,1.0,0.3282341659069061,1.0,-2.5473825931549072,1.8692175149917605,0.6781651377677917,1.293846607208252,0.0,0.0,0.0,84.3580093383789,62.0,-13.010709762573242,-0.0,1307.1767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24102783203125,0.8624762296676636,0.2517330944538116,0.2270037978887558,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409362792969,0.9409586787223816,0.3219669461250305,0.3049852550029754,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.8750481009483337,0.2630151212215423,0.1843554377555847,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.240966796875,0.9105337262153624,0.2953991591930389,0.2800385653972626,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.24102783203125,0.8612829446792603,0.2504286170005798,1.1291941404342651,291.2408752441406,291.1499938964844,289.0347595214844,286.9774475097656,292.2319030761719,297.332275390625,291.2403259277344,1.0,0.4621731042861938,1.0,1.0,0.3264540135860443,1.0,-2.551762819290161,1.876805067062378,0.6749576926231384,1.300454020500183,0.0,0.0,0.0,79.50403594970703,62.0,-14.73344612121582,-0.0,1291.5838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.8859034180641174,0.2525540590286255,0.2275453954935073,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.9684177041053772,0.3232536613941192,0.3059916198253631,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.8992965817451477,0.2640006244182586,0.1848901808261871,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23443603515625,0.9390977621078492,0.2965406477451324,0.2809091508388519,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.8840702772140503,0.2507747411727905,1.1297695636749268,291.2343444824219,291.1499938964844,289.045166015625,286.9653625488281,292.2240905761719,297.33111572265625,291.23370361328125,1.0,0.45902881026268,1.0,1.0,0.3245514035224914,1.0,-2.556002855300904,1.8846147060394287,0.6713881492614746,1.3073101043701172,0.0,0.0,0.0,74.40898895263672,50.0,-16.59379005432129,-0.0,1274.7120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21990966796875,0.9389360547065736,0.2541300356388092,0.2286735326051712,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.9990000128746032,0.3261099755764007,0.2941668629646301,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.954743266105652,0.2659134566783905,0.1859999448060989,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9901394248008728,0.2987633645534515,0.2827029228210449,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21990966796875,0.9354142546653748,0.2514099776744842,1.1311839818954468,291.2196960449219,291.1499938964844,289.0655517578125,286.94049072265625,292.20489501953125,297.3294982910156,291.2186584472656,1.0,0.4515560567378998,1.0,1.0,0.3207461833953857,1.0,-2.548379182815552,1.8894898891448968,0.6588892936706543,1.314306616783142,0.0,0.0,0.0,65.85840606689453,68.0,-20.82558250427246,-0.0,1228.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21990966796875,0.9389360547065736,0.2541300356388092,0.2286735326051712,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.9990000128746032,0.3261099755764007,0.2941668629646301,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.954743266105652,0.2659134566783905,0.1859999448060989,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9901394248008728,0.2987633645534515,0.2827029228210449,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21990966796875,0.9354142546653748,0.2514099776744842,1.1311839818954468,291.2196960449219,291.1499938964844,289.0655517578125,286.94049072265625,292.20489501953125,297.3294982910156,291.2186584472656,1.0,0.4515560567378998,1.0,1.0,0.3207461833953857,1.0,-2.548379182815552,1.8894898891448968,0.6588892936706543,1.314306616783142,0.0,0.0,0.0,65.85840606689453,68.0,-20.82558250427246,-0.0,1228.131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.9445358514785768,0.25566366314888,0.2300261855125427,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.9990000128746032,0.3303472697734833,0.2913183569908142,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9603960514068604,0.2678012549877167,0.187294527888298,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9944897294044496,0.3009611964225769,0.2847460508346557,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.9397698044776917,0.2520367205142975,1.133833885192871,291.2012939453125,291.1499938964844,289.0852355957031,286.9149475097656,292.1891174316406,297.3345031738281,291.2006225585937,1.0,0.4529806077480316,1.0,1.0,0.3169409334659576,1.0,-2.5537242889404297,1.903172731399536,0.6505515575408936,1.3261728286743164,0.0,0.0,0.0,65.57078552246094,86.0,-22.46487617492676,-0.0,1233.491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.9445358514785768,0.25566366314888,0.2300261855125427,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.9990000128746032,0.3303472697734833,0.2913183569908142,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9603960514068604,0.2678012549877167,0.187294527888298,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9944897294044496,0.3009611964225769,0.2847460508346557,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.9397698044776917,0.2520367205142975,1.133833885192871,291.2012939453125,291.1499938964844,289.0852355957031,286.9149475097656,292.1891174316406,297.3345031738281,291.2006225585937,1.0,0.4529806077480316,1.0,1.0,0.3169409334659576,1.0,-2.5537242889404297,1.903172731399536,0.6505515575408936,1.3261728286743164,0.0,0.0,0.0,65.57078552246094,86.0,-22.46487617492676,-0.0,1233.491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9238674640655518,0.2571886777877807,0.2315047681331634,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9990000128746032,0.3332613408565521,0.3104860186576843,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9408013820648192,0.2696973085403442,0.1887001246213913,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9792410135269164,0.3031684458255768,0.2869403660297394,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9179177284240724,0.2526831328868866,1.1372766494750977,291.194091796875,291.1499938964844,289.1041564941406,286.8889465332031,292.190673828125,297.3332824707031,291.1941223144531,1.0,0.4610503315925598,1.0,1.0,0.3146818578243255,1.0,-2.586972713470459,1.931670308113098,0.6553024053573608,1.346934199333191,0.0,0.0,0.0,69.76990509033203,104.0,-11.308758735656738,-0.0,1293.3350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
