time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9238674640655518,0.2571886777877807,0.2315047681331634,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9990000128746032,0.3332613408565521,0.3104860186576843,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9408013820648192,0.2696973085403442,0.1887001246213913,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9792410135269164,0.3031684458255768,0.2869403660297394,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9179177284240724,0.2526831328868866,1.1372766494750977,291.194091796875,291.1499938964844,289.1041564941406,286.8889465332031,292.190673828125,297.3332824707031,291.1941223144531,1.0,0.4610503315925598,1.0,1.0,0.3146818578243255,1.0,-2.586972713470459,1.931670308113098,0.6553024053573608,1.346934199333191,0.0,0.0,0.0,69.76990509033203,104.0,-11.308758735656738,-0.0,1293.3350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8699093461036682,0.2586318552494049,0.2332371920347213,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.9543852806091307,0.334767997264862,0.3172587454319,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8841511607170105,0.2715206742286682,0.1903100162744522,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9215543270111084,0.3053049743175506,0.2894127368927002,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8641107082366943,0.2532362639904022,1.1419677734375,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,292.1878967285156,297.3244934082031,291.1913757324219,1.0,0.4723342955112457,1.0,1.0,0.3124227821826935,1.0,-2.6071133613586426,1.951235294342041,0.6558780074119568,1.3621976375579834,0.0,0.0,0.0,81.4918212890625,122.0,-6.97341251373291,-0.0,1371.4129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8699093461036682,0.2586318552494049,0.2332371920347213,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.9543852806091307,0.334767997264862,0.3172587454319,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8841511607170105,0.2715206742286682,0.1903100162744522,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9215543270111084,0.3053049743175506,0.2894127368927002,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8641107082366943,0.2532362639904022,1.1419677734375,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,292.1878967285156,297.3244934082031,291.1913757324219,1.0,0.4723342955112457,1.0,1.0,0.3124227821826935,1.0,-2.6071133613586426,1.951235294342041,0.6558780074119568,1.3621976375579834,0.0,0.0,0.0,81.4918212890625,122.0,-6.97341251373291,-0.0,1371.4129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8470317125320435,0.2593221068382263,0.2341166883707046,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.9252370595932008,0.33567875623703,0.3183374106884002,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8604658246040344,0.2724054455757141,0.1911282539367675,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8949824571609497,0.3063478469848633,0.2906682789325714,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8412118554115295,0.2534795105457306,1.1443631649017334,291.1892395019531,291.1499938964844,289.1309814453125,286.84967041015625,292.18603515625,297.32110595703125,291.1890869140625,1.0,0.4785361886024475,1.0,1.0,0.3112932443618774,1.0,-2.615483045578003,1.9599058628082275,0.6555771231651306,1.3690185546875,0.0,0.0,0.0,88.60001373291016,122.0,-6.570855140686035,-0.0,1413.703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8275009393692017,0.2599941790103912,0.2350013256072998,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.9000902771949768,0.3366607129573822,0.3195182979106903,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8402480483055115,0.2732744514942169,0.1919523626565933,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8727546334266663,0.3073756098747253,0.2919325828552246,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8215088844299316,0.2537047266960144,1.1467840671539309,291.1878967285156,291.1499938964844,289.13946533203125,286.83660888671875,292.18658447265625,297.31817626953125,291.1879272460937,1.0,0.484992504119873,1.0,1.0,0.3105102181434631,1.0,-2.623383045196533,1.9674102067947388,0.6559728980064392,1.3747221231460571,0.0,0.0,0.0,96.24187469482422,125.0,-4.670341968536377,-0.0,1458.353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8058675527572632,0.2613154053688049,0.2365625351667404,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8751378655433655,0.3387616872787475,0.3218474686145782,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8190853595733643,0.2749907970428467,0.193441241979599,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.849578320980072,0.3094090223312378,0.294245958328247,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.7985391616821289,0.2541263997554779,1.1505712270736694,291.18780517578125,291.1429443359375,289.1556701660156,286.810791015625,292.18768310546875,297.3134155273437,291.1878662109375,1.0,0.4937364757061004,1.0,1.0,0.3089441955089569,1.0,-2.637180089950561,1.980966567993164,0.6562135219573975,1.385155200958252,0.0,0.0,0.0,106.71128845214844,113.0,-1.458961009979248,-0.0,1524.0318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8058675527572632,0.2613154053688049,0.2365625351667404,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8751378655433655,0.3387616872787475,0.3218474686145782,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8190853595733643,0.2749907970428467,0.193441241979599,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.849578320980072,0.3094090223312378,0.294245958328247,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.7985391616821289,0.2541263997554779,1.1505712270736694,291.18780517578125,291.1429443359375,289.1556701660156,286.810791015625,292.18768310546875,297.3134155273437,291.1878662109375,1.0,0.4937364757061004,1.0,1.0,0.3089441955089569,1.0,-2.637180089950561,1.980966567993164,0.6562135219573975,1.385155200958252,0.0,0.0,0.0,106.71128845214844,113.0,-1.458961009979248,-0.0,1524.0318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8044987916946411,0.2626427114009857,0.2377924472093582,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8740646839141846,0.3409759700298309,0.3239559829235077,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8181000351905823,0.2767097055912018,0.1946709305047989,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8486167788505554,0.311440646648407,0.2962053418159485,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.7962549328804016,0.254543274641037,1.1526578664779663,291.1877136230469,291.1241149902344,289.1708679199219,286.7854919433594,292.18756103515625,297.30987548828125,291.1877136230469,1.0,0.4957127869129181,1.0,1.0,0.307378202676773,1.0,-2.6475346088409424,1.992218255996704,0.6553164124488831,1.3940600156784058,0.0,0.0,0.0,108.3246841430664,101.0,-0.6881793737411499,-0.0,1545.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8044987916946411,0.2626427114009857,0.2377924472093582,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8740646839141846,0.3409759700298309,0.3239559829235077,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8181000351905823,0.2767097055912018,0.1946709305047989,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8486167788505554,0.311440646648407,0.2962053418159485,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.7962549328804016,0.254543274641037,1.1526578664779663,291.1877136230469,291.1241149902344,289.1708679199219,286.7854919433594,292.18756103515625,297.30987548828125,291.1877136230469,1.0,0.4957127869129181,1.0,1.0,0.307378202676773,1.0,-2.6475346088409424,1.992218255996704,0.6553164124488831,1.3940600156784058,0.0,0.0,0.0,108.3246841430664,101.0,-0.6881793737411499,-0.0,1545.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8151518702507019,0.2639975547790527,0.2388395518064499,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8864945769309998,0.3432604372501373,0.3259232342243194,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.828632116317749,0.2784530818462372,0.1957555264234542,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8601134419441223,0.313490480184555,0.2979625165462494,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8062544465065002,0.2549832463264465,1.153797626495361,291.184326171875,291.1066589355469,289.1849670410156,286.76104736328125,292.1814880371094,297.30718994140625,291.1841125488281,1.0,0.4939092695713043,1.0,1.0,0.3051838874816894,1.0,-2.655942440032959,2.003822565078736,0.6521199941635132,1.4037138223648071,0.0,0.0,0.0,104.36050415039062,89.0,-4.274899959564209,-0.0,1539.3348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8151518702507019,0.2639975547790527,0.2388395518064499,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8864945769309998,0.3432604372501373,0.3259232342243194,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.828632116317749,0.2784530818462372,0.1957555264234542,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8601134419441223,0.313490480184555,0.2979625165462494,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8062544465065002,0.2549832463264465,1.153797626495361,291.184326171875,291.1066589355469,289.1849670410156,286.76104736328125,292.1814880371094,297.30718994140625,291.1841125488281,1.0,0.4939092695713043,1.0,1.0,0.3051838874816894,1.0,-2.655942440032959,2.003822565078736,0.6521199941635132,1.4037138223648071,0.0,0.0,0.0,104.36050415039062,89.0,-4.274899959564209,-0.0,1539.3348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8338785171508789,0.2653625309467315,0.2397796660661697,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.9097291231155396,0.3455743789672851,0.3278001844882965,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8481065034866333,0.2802098989486694,0.196758285164833,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.8818280696868896,0.3155484497547149,0.2996036410331726,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8243831396102905,0.2554422318935394,1.1544315814971924,291.1784973144531,291.0906677246094,289.1978454589844,286.7376708984375,292.1741943359375,297.30499267578125,291.17822265625,1.0,0.4898231923580169,1.0,1.0,0.3029895722866058,1.0,-2.6632673740386963,2.014769554138184,0.6484978795051575,1.4129436016082764,0.0,0.0,0.0,97.1711654663086,77.0,-7.213617324829102,-0.0,1516.8917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8338785171508789,0.2653625309467315,0.2397796660661697,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.9097291231155396,0.3455743789672851,0.3278001844882965,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8481065034866333,0.2802098989486694,0.196758285164833,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.8818280696868896,0.3155484497547149,0.2996036410331726,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8243831396102905,0.2554422318935394,1.1544315814971924,291.1784973144531,291.0906677246094,289.1978454589844,286.7376708984375,292.1741943359375,297.30499267578125,291.17822265625,1.0,0.4898231923580169,1.0,1.0,0.3029895722866058,1.0,-2.6632673740386963,2.014769554138184,0.6484978795051575,1.4129436016082764,0.0,0.0,0.0,97.1711654663086,77.0,-7.213617324829102,-0.0,1516.8917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.846704363822937,0.2660466730594635,0.2402229458093643,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.9270855188369752,0.3467366993427276,0.3287147283554077,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8617511987686157,0.2810918986797333,0.1972400844097137,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.8968177437782288,0.3165792226791382,0.3003959357738495,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8364601135253906,0.2556780278682709,1.1546343564987185,291.1750793457031,291.083251953125,289.2038269042969,286.7264709472656,292.1701965332031,297.3039855957031,291.1747741699219,1.0,0.4872246384620666,1.0,1.0,0.3018924295902252,1.0,-2.6666738986968994,2.0200765132904053,0.6465973258018494,1.4174470901489258,0.0,0.0,0.0,92.7995147705078,77.0,-8.348562240600586,-0.0,1501.73681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.8626897931098938,0.266728788614273,0.2406527549028396,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.9480870962142944,0.3478987514972687,0.3296168446540832,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.8787068724632263,0.2819737792015075,0.1977124661207199,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.9157347083091736,0.3176088333129883,0.3011744320392608,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.8514237999916077,0.2559159994125366,1.1547856330871582,291.1696472167969,291.07623291015625,289.2095031738281,286.71563720703125,292.1606140136719,297.3030090332031,291.1689453125,1.0,0.4843647480010986,1.0,1.0,0.3000731170177459,1.0,-2.669959545135498,2.0271413326263428,0.6428182721138,1.4237287044525146,0.0,0.0,0.0,88.06636047363281,65.0,-12.740578651428224,-0.0,1484.73828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9078344106674194,0.2680533826351166,0.2414591908454895,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9944176077842712,0.3501904010772705,0.3313714265823364,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274410605430604,0.2837085127830505,0.1986222267150879,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685840606689452,0.3196367621421814,0.3026816248893738,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942486047744751,0.2563736140727997,1.1549068689346311,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,292.1394348144531,297.3008728027344,291.1514587402344,1.0,0.4780642986297607,1.0,1.0,0.2964344620704651,1.0,-2.676087141036988,2.041235446929932,0.6348516941070557,1.4363590478897097,0.0,0.0,0.0,77.85123443603516,68.0,-21.22849464416504,-0.0,1446.5933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9078344106674194,0.2680533826351166,0.2414591908454895,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9944176077842712,0.3501904010772705,0.3313714265823364,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274410605430604,0.2837085127830505,0.1986222267150879,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685840606689452,0.3196367621421814,0.3026816248893738,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942486047744751,0.2563736140727997,1.1549068689346311,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,292.1394348144531,297.3008728027344,291.1514587402344,1.0,0.4780642986297607,1.0,1.0,0.2964344620704651,1.0,-2.676087141036988,2.041235446929932,0.6348516941070557,1.4363590478897097,0.0,0.0,0.0,77.85123443603516,68.0,-21.22849464416504,-0.0,1446.5933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.9284014701843262,0.2692729532718658,0.2424595206975937,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.3529782295227051,0.3211174309253692,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.9489635825157166,0.2853541374206543,0.1996932625770568,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.98645681142807,0.3215732276439667,0.3044049143791199,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119272828102112,0.2567548453807831,1.156120777130127,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,292.11492919921875,297.3002014160156,291.13043212890625,1.0,0.4751201570034027,1.0,1.0,0.2927958369255066,1.0,-2.669797420501709,2.046760082244873,0.6230375170707703,1.443325400352478,0.0,0.0,0.0,74.46044158935547,71.0,-27.564105987548828,-0.0,1422.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.9284014701843262,0.2692729532718658,0.2424595206975937,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.3529782295227051,0.3211174309253692,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.9489635825157166,0.2853541374206543,0.1996932625770568,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.98645681142807,0.3215732276439667,0.3044049143791199,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119272828102112,0.2567548453807831,1.156120777130127,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,292.11492919921875,297.3002014160156,291.13043212890625,1.0,0.4751201570034027,1.0,1.0,0.2927958369255066,1.0,-2.669797420501709,2.046760082244873,0.6230375170707703,1.443325400352478,0.0,0.0,0.0,74.46044158935547,71.0,-27.564105987548828,-0.0,1422.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.9376808404922484,0.2704143822193146,0.2434520870447158,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.3565982580184936,0.3142701685428619,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582583904266356,0.2869384884834289,0.2007704675197601,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936307072639464,0.3234440684318542,0.3061333894729614,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198532700538636,0.2570909559726715,1.1574441194534302,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,292.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740838408470154,1.0,1.0,0.2894362807273865,1.0,-2.667715311050415,2.0544450283050537,0.6132702231407166,1.4513031244277954,0.0,0.0,0.0,73.22201538085938,89.0,-29.231502532958984,-0.0,1414.278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.9376808404922484,0.2704143822193146,0.2434520870447158,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.3565982580184936,0.3142701685428619,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582583904266356,0.2869384884834289,0.2007704675197601,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936307072639464,0.3234440684318542,0.3061333894729614,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198532700538636,0.2570909559726715,1.1574441194534302,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,292.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740838408470154,1.0,1.0,0.2894362807273865,1.0,-2.667715311050415,2.0544450283050537,0.6132702231407166,1.4513031244277954,0.0,0.0,0.0,73.22201538085938,89.0,-29.231502532958984,-0.0,1414.278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233055114746094,0.2715431451797485,0.2445522844791412,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.3595780730247497,0.3284983038902282,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.944885551929474,0.2885242104530334,0.20194111764431,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9833824038505554,0.3253096640110016,0.3079819083213806,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.905333399772644,0.257438987493515,1.1594269275665283,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,292.0757141113281,297.30328369140625,291.0888061523437,1.0,0.4803654253482818,1.0,1.0,0.2860766947269439,1.0,-2.69211220741272,2.0805444717407227,0.6115678548812866,1.471451997756958,0.0,0.0,0.0,76.51173400878906,107.0,-27.422426223754883,-0.0,1462.4718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233055114746094,0.2715431451797485,0.2445522844791412,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.3595780730247497,0.3284983038902282,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.944885551929474,0.2885242104530334,0.20194111764431,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9833824038505554,0.3253096640110016,0.3079819083213806,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.905333399772644,0.257438987493515,1.1594269275665283,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,292.0757141113281,297.30328369140625,291.0888061523437,1.0,0.4803654253482818,1.0,1.0,0.2860766947269439,1.0,-2.69211220741272,2.0805444717407227,0.6115678548812866,1.471451997756958,0.0,0.0,0.0,76.51173400878906,107.0,-27.422426223754883,-0.0,1462.4718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.9087737798690796,0.2720928788185119,0.2451487630605697,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.9984558820724488,0.3602299392223358,0.3410778045654297,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806884765625,0.9300946593284608,0.2893076241016388,0.2025662362575531,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.9711708426475524,0.3262310028076172,0.3089579045772552,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8919947743415833,0.25760018825531,1.1606724262237549,291.0805358886719,291.0328063964844,289.2445068359375,286.6400451660156,292.0674743652344,297.2994689941406,291.07989501953125,1.0,0.4855119884014129,1.0,1.0,0.2843969166278839,1.0,-2.711554527282715,2.098658323287964,0.6128960847854614,1.485178828239441,0.0,0.0,0.0,79.86803436279297,107.0,-26.17934226989746,-0.0,1504.736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.8812821507453918,0.2725831568241119,0.2458515763282776,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.9740588068962096,0.3606652021408081,0.3418251574039459,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.8999481797218323,0.290034532546997,0.2032763063907623,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9412543773651124,0.3270949423313141,0.3100480437278747,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8651113510131836,0.2576974332332611,1.1624377965927124,291.0728454589844,291.0303955078125,289.2464599609375,286.6347045898437,292.0605163574219,297.2939758300781,291.0722045898437,1.0,0.49083012342453,1.0,1.0,0.2833828330039978,1.0,-2.7174174785614014,2.105597257614136,0.6118202209472656,1.4910528659820557,0.0,0.0,0.0,86.4391098022461,125.0,-24.129663467407227,-0.0,1543.4776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376725316047668,0.2735065221786499,0.2472305744886398,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.9203770756721495,0.3619562089443207,0.3434872031211853,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8545401692390442,0.291436493396759,0.2046803385019302,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8894336223602295,0.3287683427333832,0.3122042119503021,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227663636207581,0.2578227818012237,1.1657756567001345,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,292.04705810546875,297.28582763671875,291.0576171875,1.0,0.5025252103805542,1.0,1.0,0.2813546359539032,1.0,-2.7293615341186523,2.1194934844970703,0.6098679304122925,1.5022062063217163,0.0,0.0,0.0,101.1785125732422,143.0,-21.40223503112793,-0.0,1629.016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376725316047668,0.2735065221786499,0.2472305744886398,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.9203770756721495,0.3619562089443207,0.3434872031211853,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8545401692390442,0.291436493396759,0.2046803385019302,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8894336223602295,0.3287683427333832,0.3122042119503021,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227663636207581,0.2578227818012237,1.1657756567001345,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,292.04705810546875,297.28582763671875,291.0576171875,1.0,0.5025252103805542,1.0,1.0,0.2813546359539032,1.0,-2.7293615341186523,2.1194934844970703,0.6098679304122925,1.5022062063217163,0.0,0.0,0.0,101.1785125732422,143.0,-21.40223503112793,-0.0,1629.016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8045721054077148,0.2743636667728424,0.2486040443181991,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8800977468490601,0.3635203540325165,0.3455334603786468,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213867545127869,0.2927776575088501,0.206084057688713,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.852809727191925,0.3303763568401336,0.3143559694290161,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880783677101135,0.257875919342041,1.1690469980239868,291.04376220703125,291.0260009765625,289.25,286.620849609375,292.0328369140625,297.2796630859375,291.04315185546875,1.0,0.5150437951087952,1.0,1.0,0.279326468706131,1.0,-2.7416751384735107,2.133678913116455,0.6079962849617004,1.513577222824097,0.0,0.0,0.0,117.4282455444336,146.0,-20.57386779785156,-0.0,1722.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8045721054077148,0.2743636667728424,0.2486040443181991,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8800977468490601,0.3635203540325165,0.3455334603786468,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213867545127869,0.2927776575088501,0.206084057688713,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.852809727191925,0.3303763568401336,0.3143559694290161,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880783677101135,0.257875919342041,1.1690469980239868,291.04376220703125,291.0260009765625,289.25,286.620849609375,292.0328369140625,297.2796630859375,291.04315185546875,1.0,0.5150437951087952,1.0,1.0,0.279326468706131,1.0,-2.7416751384735107,2.133678913116455,0.6079962849617004,1.513577222824097,0.0,0.0,0.0,117.4282455444336,146.0,-20.57386779785156,-0.0,1722.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7797126173973083,0.2728866040706634,0.2482482343912124,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8543187379837036,0.3628235161304474,0.3458982706069946,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7973553538322449,0.2917087078094482,0.2061138451099395,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290724754333496,0.329545646905899,0.3146312534809112,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630582451820374,0.2553454339504242,1.162994384765625,291.02960205078125,291.0260009765625,289.25,286.6183776855469,292.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223938226699829,1.0,1.0,0.2784615159034729,1.0,-2.734802007675171,2.131293773651123,0.6035081148147583,1.5129680633544922,0.0,0.0,0.0,130.62709045410156,134.0,-20.347192764282227,-0.0,1774.236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7797126173973083,0.2728866040706634,0.2482482343912124,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8543187379837036,0.3628235161304474,0.3458982706069946,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7973553538322449,0.2917087078094482,0.2061138451099395,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290724754333496,0.329545646905899,0.3146312534809112,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630582451820374,0.2553454339504242,1.162994384765625,291.02960205078125,291.0260009765625,289.25,286.6183776855469,292.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223938226699829,1.0,1.0,0.2784615159034729,1.0,-2.734802007675171,2.131293773651123,0.6035081148147583,1.5129680633544922,0.0,0.0,0.0,130.62709045410156,134.0,-20.347192764282227,-0.0,1774.236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737570405006409,0.2722121477127075,0.2476135939359665,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488250970840454,0.3628723919391632,0.3459223210811615,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915366888046265,0.2913346588611603,0.2058432847261428,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237927556037903,0.3293754756450653,0.314463198184967,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561455368995667,0.2533495426177978,1.154106616973877,291.0156555175781,291.0260009765625,289.25,286.6181945800781,292.0049133300781,297.237060546875,291.0150451660156,1.0,0.5222583413124084,1.0,1.0,0.2775965929031372,1.0,-2.7228596210479736,2.1252713203430176,0.5975884795188904,1.5095638036727903,0.0,0.0,0.0,133.52259826660156,122.0,-19.409955978393555,-0.0,1769.797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737570405006409,0.2722121477127075,0.2476135939359665,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488250970840454,0.3628723919391632,0.3459223210811615,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915366888046265,0.2913346588611603,0.2058432847261428,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237927556037903,0.3293754756450653,0.314463198184967,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561455368995667,0.2533495426177978,1.154106616973877,291.0156555175781,291.0260009765625,289.25,286.6181945800781,292.0049133300781,297.237060546875,291.0150451660156,1.0,0.5222583413124084,1.0,1.0,0.2775965929031372,1.0,-2.7228596210479736,2.1252713203430176,0.5975884795188904,1.5095638036727903,0.0,0.0,0.0,133.52259826660156,122.0,-19.409955978393555,-0.0,1769.797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.7752619385719299,0.2720693349838257,0.2473926991224289,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.8507210612297058,0.3630850911140442,0.3460253775119781,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.7932421565055847,0.2913292646408081,0.205768808722496,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093688964844,0.8254870772361755,0.3294670581817627,0.3144549429416656,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.7568960189819336,0.2525275349617004,1.1499711275100708,291.0093078613281,291.0260009765625,289.25,286.6189270019531,291.9991149902344,297.2318725585937,291.0087280273437,1.0,0.5206305384635925,1.0,1.0,0.277164101600647,1.0,-2.717647790908813,2.1227877140045166,0.5948601365089417,1.5082111358642578,0.0,0.0,0.0,132.21804809570312,122.0,-18.53183364868164,-0.0,1755.966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7788029909133911,0.2720158994197845,0.2472176700830459,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.8547458648681641,0.3633882999420166,0.3461761474609375,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7970433831214905,0.2914133071899414,0.2057281881570816,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.8291458487510681,0.3296463787555694,0.3144904971122741,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7595608234405518,0.251803457736969,1.14607572555542,291.0050048828125,291.0260009765625,289.25,286.62017822265625,291.99871826171875,297.2279357910156,291.0047912597656,1.0,0.5183008313179016,1.0,1.0,0.2774355411529541,1.0,-2.71293044090271,2.1188607215881348,0.59406977891922,1.5053117275238037,0.0,0.0,0.0,129.71820068359375,110.0,-14.340481758117676,-0.0,1737.3824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909767627716064,0.2721282541751861,0.2469858974218368,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8682712912559509,0.3642216622829437,0.3466076850891113,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8097133040428162,0.2918099462985992,0.205743134021759,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.841396152973175,0.3302287459373474,0.3146869242191314,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7697601318359375,0.2506188154220581,1.1390460729599,291.0025939941406,291.0260009765625,289.25,286.6241760253906,292.00006103515625,297.2230224609375,291.0025329589844,1.0,0.5122193098068237,1.0,1.0,0.2779783904552459,1.0,-2.704974889755249,2.1118059158325195,0.593169093132019,1.4999815225601196,0.0,0.0,0.0,122.24405670166016,98.0,-6.152459144592285,-0.0,1691.1524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
