time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909767627716064,0.2721282541751861,0.2469858974218368,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8682712912559509,0.3642216622829437,0.3466076850891113,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8097133040428162,0.2918099462985992,0.205743134021759,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.841396152973175,0.3302287459373474,0.3146869242191314,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7697601318359375,0.2506188154220581,1.1390460729599,291.0025939941406,291.0260009765625,289.25,286.6241760253906,292.00006103515625,297.2230224609375,291.0025329589844,1.0,0.5122193098068237,1.0,1.0,0.2779783904552459,1.0,-2.704974889755249,2.1118059158325195,0.593169093132019,1.4999815225601196,0.0,0.0,0.0,122.24405670166016,98.0,-6.152459144592285,-0.0,1691.1524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091937899589539,0.2724480032920837,0.2468819618225097,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8887684345245361,0.3652768731117248,0.3471859991550445,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8272605538368225,0.292436420917511,0.2058712095022201,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8601084351539612,0.3310343027114868,0.3150301873683929,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860776782035828,0.2497161030769348,1.1329718828201294,291.002685546875,291.0260009765625,289.25,286.6300354003906,292.0024108886719,297.220703125,291.0027160644531,1.0,0.5049818158149719,1.0,1.0,0.2785212695598602,1.0,-2.698810338973999,2.1060142517089844,0.5927960872650146,1.4955188035964966,0.0,0.0,0.0,112.71619415283205,86.0,-1.3957135677337646,-0.0,1638.3189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091937899589539,0.2724480032920837,0.2468819618225097,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8887684345245361,0.3652768731117248,0.3471859991550445,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8272605538368225,0.292436420917511,0.2058712095022201,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8601084351539612,0.3310343027114868,0.3150301873683929,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860776782035828,0.2497161030769348,1.1329718828201294,291.002685546875,291.0260009765625,289.25,286.6300354003906,292.0024108886719,297.220703125,291.0027160644531,1.0,0.5049818158149719,1.0,1.0,0.2785212695598602,1.0,-2.698810338973999,2.1060142517089844,0.5927960872650146,1.4955188035964966,0.0,0.0,0.0,112.71619415283205,86.0,-1.3957135677337646,-0.0,1638.3189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320586085319519,0.2729115486145019,0.2468733191490173,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.917759358882904,0.3664892911911011,0.3478776216506958,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8508867025375366,0.293231725692749,0.2060908377170562,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8865089416503906,0.3320007622241974,0.3154901564121246,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.8088859915733337,0.2490294277667999,1.1277070045471191,291.0061950683594,291.0260009765625,289.25,286.6376037597656,292.0088806152344,297.2200012207031,291.00640869140625,1.0,0.4971183240413666,1.0,1.0,0.2795160710811615,1.0,-2.694119453430176,2.10007905960083,0.5940403938293457,1.4905911684036257,0.0,0.0,0.0,102.05608367919922,74.0,3.6832492351531982,-0.0,1582.606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320586085319519,0.2729115486145019,0.2468733191490173,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.917759358882904,0.3664892911911011,0.3478776216506958,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8508867025375366,0.293231725692749,0.2060908377170562,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8865089416503906,0.3320007622241974,0.3154901564121246,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.8088859915733337,0.2490294277667999,1.1277070045471191,291.0061950683594,291.0260009765625,289.25,286.6376037597656,292.0088806152344,297.2200012207031,291.00640869140625,1.0,0.4971183240413666,1.0,1.0,0.2795160710811615,1.0,-2.694119453430176,2.10007905960083,0.5940403938293457,1.4905911684036257,0.0,0.0,0.0,102.05608367919922,74.0,3.6832492351531982,-0.0,1582.606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634206652641296,0.273489385843277,0.2469481527805328,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.959435760974884,0.367825448513031,0.3486666679382324,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.8846237659454346,0.2941634654998779,0.206391304731369,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9246021509170532,0.3330946862697601,0.3160511553287506,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377055525779724,0.2485172748565673,1.1231426000595093,291.0118713378906,291.0260009765625,289.25,286.646728515625,292.0160827636719,297.22039794921875,291.0121459960937,1.0,0.4889212846755981,1.0,1.0,0.2805108726024627,1.0,-2.690706729888916,2.0950052738189697,0.5957015752792358,1.4862422943115234,0.0,0.0,0.0,90.7623519897461,62.0,6.8851728439331055,-0.0,1525.9610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634206652641296,0.273489385843277,0.2469481527805328,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.959435760974884,0.367825448513031,0.3486666679382324,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.8846237659454346,0.2941634654998779,0.206391304731369,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9246021509170532,0.3330946862697601,0.3160511553287506,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377055525779724,0.2485172748565673,1.1231426000595093,291.0118713378906,291.0260009765625,289.25,286.646728515625,292.0160827636719,297.22039794921875,291.0121459960937,1.0,0.4889212846755981,1.0,1.0,0.2805108726024627,1.0,-2.690706729888916,2.0950052738189697,0.5957015752792358,1.4862422943115234,0.0,0.0,0.0,90.7623519897461,62.0,6.8851728439331055,-0.0,1525.9610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.8845472931861877,0.2738120257854461,0.2470121383666992,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01513671875,0.9821061491966248,0.3685298264026642,0.3490917980670929,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.9069395661354064,0.2946705520153045,0.2065676003694534,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.9505755305290222,0.3336794078350067,0.316363662481308,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150451660156,0.8565629720687866,0.2483144104480743,1.121084690093994,291.01513671875,291.0260009765625,289.25,286.6518249511719,292.01983642578125,297.2209167480469,291.01544189453125,1.0,0.4847519099712372,1.0,1.0,0.2810082733631134,1.0,-2.689408302307129,2.09275484085083,0.5966533422470093,1.484264850616455,0.0,0.0,0.0,84.97433471679688,62.0,7.935577392578125,-0.0,1497.609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9079818725585938,0.2741451561450958,0.2471117973327636,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9990000128746032,0.3692671060562134,0.3468904197216034,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9337891340255736,0.2951925992965698,0.2067747563123703,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9756133556365968,0.3342768549919128,0.3167158663272857,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8778759837150574,0.2481330782175064,1.1192559003829956,291.0182800292969,291.0260009765625,289.25,286.6572570800781,292.0215759277344,297.22149658203125,291.0184936523437,1.0,0.4804180860519409,1.0,1.0,0.2812691032886505,1.0,-2.685398578643799,2.0891542434692383,0.5962443947792053,1.4819271564483645,0.0,0.0,0.0,79.6218490600586,65.0,7.76258373260498,-0.0,1467.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9262717962265016,0.2747880518436432,0.247574895620346,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9990000128746032,0.3719766736030578,0.329830139875412,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9528459906578064,0.2962320744991302,0.2074060589075088,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9907459020614624,0.3354626893997192,0.3177092373371124,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8925556540489197,0.2477919161319732,1.1170955896377563,291.0203552246094,291.0260009765625,289.25,286.6690673828125,292.02215576171875,297.2276916503906,291.0204162597656,1.0,0.4752548635005951,1.0,1.0,0.2817907631397247,1.0,-2.664780855178833,2.073359727859497,0.5914211869239807,1.47047758102417,0.0,0.0,0.0,75.79337310791016,83.0,4.245561599731445,-0.0,1422.1043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9262717962265016,0.2747880518436432,0.247574895620346,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9990000128746032,0.3719766736030578,0.329830139875412,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9528459906578064,0.2962320744991302,0.2074060589075088,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9907459020614624,0.3354626893997192,0.3177092373371124,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8925556540489197,0.2477919161319732,1.1170955896377563,291.0203552246094,291.0260009765625,289.25,286.6690673828125,292.02215576171875,297.2276916503906,291.0204162597656,1.0,0.4752548635005951,1.0,1.0,0.2817907631397247,1.0,-2.664780855178833,2.073359727859497,0.5914211869239807,1.47047758102417,0.0,0.0,0.0,75.79337310791016,83.0,4.245561599731445,-0.0,1422.1043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.920336902141571,0.2754954695701599,0.2482335567474365,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.3749308586120605,0.3362225294113159,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9474796056747437,0.297362357378006,0.2082076966762542,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9866316318511964,0.3367336392402649,0.3189273774623871,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864619731903076,0.2475822418928146,1.1162153482437134,291.0246276855469,291.0260009765625,289.25,286.6820068359375,292.0299072265625,297.2352294921875,291.0250244140625,1.0,0.4782730340957641,1.0,1.0,0.2823124229907989,1.0,-2.6745870113372803,2.078877687454224,0.5957092642784119,1.4733405113220217,0.0,0.0,0.0,77.25466918945312,101.0,6.8639068603515625,-0.0,1442.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.920336902141571,0.2754954695701599,0.2482335567474365,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.3749308586120605,0.3362225294113159,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9474796056747437,0.297362357378006,0.2082076966762542,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9866316318511964,0.3367336392402649,0.3189273774623871,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8864619731903076,0.2475822418928146,1.1162153482437134,291.0246276855469,291.0260009765625,289.25,286.6820068359375,292.0299072265625,297.2352294921875,291.0250244140625,1.0,0.4782730340957641,1.0,1.0,0.2823124229907989,1.0,-2.6745870113372803,2.078877687454224,0.5957092642784119,1.4733405113220217,0.0,0.0,0.0,77.25466918945312,101.0,6.8639068603515625,-0.0,1442.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8948975205421448,0.2762258648872375,0.2490854561328888,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9944424033164978,0.3760001361370086,0.3562835454940796,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.9200371503829956,0.2985380291938782,0.2091758251190185,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.96353280544281,0.3380450308322906,0.3203656673431396,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626418113708496,0.2474311292171478,1.116504788398743,291.0315856933594,291.0260009765625,289.25,286.6958923339844,292.0372314453125,297.2333068847656,291.03204345703125,1.0,0.4870152473449707,1.0,1.0,0.2824033498764038,1.0,-2.704261302947998,2.099328994750977,0.6049321889877319,1.4872111082077026,0.0,0.0,0.0,83.62074279785156,119.0,8.847077369689941,-0.0,1511.282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8948975205421448,0.2762258648872375,0.2490854561328888,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9944424033164978,0.3760001361370086,0.3562835454940796,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.9200371503829956,0.2985380291938782,0.2091758251190185,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.96353280544281,0.3380450308322906,0.3203656673431396,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626418113708496,0.2474311292171478,1.116504788398743,291.0315856933594,291.0260009765625,289.25,286.6958923339844,292.0372314453125,297.2333068847656,291.03204345703125,1.0,0.4870152473449707,1.0,1.0,0.2824033498764038,1.0,-2.704261302947998,2.099328994750977,0.6049321889877319,1.4872111082077026,0.0,0.0,0.0,83.62074279785156,119.0,8.847077369689941,-0.0,1511.282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.84857177734375,0.2768393158912658,0.2501745820045471,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.9449853897094728,0.3765945434570312,0.3572928607463836,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705893158912659,0.2996171414852142,0.210342988371849,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.908132255077362,0.3392574787139892,0.3220708966255188,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194575905799866,0.2471741586923599,1.1180412769317627,291.0354309082031,291.0260009765625,289.25,286.71063232421875,292.038330078125,297.2280578613281,291.0355834960937,1.0,0.4975230395793915,1.0,1.0,0.2824942469596863,1.0,-2.71079158782959,2.1036365032196045,0.6071552038192749,1.4901269674301147,0.0,0.0,0.0,97.56084442138672,137.0,5.588394165039063,-0.0,1585.5523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.84857177734375,0.2768393158912658,0.2501745820045471,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.9449853897094728,0.3765945434570312,0.3572928607463836,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705893158912659,0.2996171414852142,0.210342988371849,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.908132255077362,0.3392574787139892,0.3220708966255188,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194575905799866,0.2471741586923599,1.1180412769317627,291.0354309082031,291.0260009765625,289.25,286.71063232421875,292.038330078125,297.2280578613281,291.0355834960937,1.0,0.4975230395793915,1.0,1.0,0.2824942469596863,1.0,-2.71079158782959,2.1036365032196045,0.6071552038192749,1.4901269674301147,0.0,0.0,0.0,97.56084442138672,137.0,5.588394165039063,-0.0,1585.5523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8304516077041626,0.2771252989768982,0.2507166564464569,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.9202371835708618,0.3770717680454254,0.3579906225204468,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8513107895851135,0.3001425266265869,0.210929587483406,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8870048522949219,0.3398484289646148,0.322926789522171,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.800794243812561,0.2470310181379318,1.1188218593597412,291.03668212890625,291.0260009765625,289.25,286.71826171875,292.0392761230469,297.2265319824219,291.0368347167969,1.0,0.5032685399055481,1.0,1.0,0.2825397253036499,1.0,-2.7149527072906494,2.1064224243164062,0.6085302233695984,1.4919661283493042,0.0,0.0,0.0,105.18424987792967,137.0,4.67735767364502,-0.0,1626.77294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.814375102519989,0.2773987948894501,0.2512601017951965,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.899476945400238,0.3776109516620636,0.3587769567966461,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8347853422164917,0.3006587624549866,0.2115197777748108,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8685684204101562,0.3404292464256286,0.3237866759300232,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.7834434509277344,0.2468792647123336,1.119626522064209,291.0373229980469,291.0260009765625,289.25,286.7260131835937,292.0384521484375,297.225341796875,291.037353515625,1.0,0.5092146992683411,1.0,1.0,0.282322496175766,1.0,-2.7192599773406982,2.109981298446656,0.6092788577079773,1.494544506072998,0.0,0.0,0.0,113.15931701660156,140.0,2.935784101486206,-0.0,1669.9649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948158979415894,0.2779136896133423,0.2521232962608337,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8777430653572083,0.3787866830825805,0.3602691292762756,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8165339231491089,0.3016658127307892,0.2125319391489029,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8485556244850159,0.3415600955486297,0.3252746164798736,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7638197541236877,0.2465520501136779,1.1201636791229248,291.0364074707031,291.0260009765625,289.25,286.741943359375,292.0360107421875,297.2235412597656,291.0363464355469,1.0,0.5168668627738953,1.0,1.0,0.2818880379199981,1.0,-2.725743532180786,2.1156985759735107,0.6100450158119202,1.4988198280334473,0.0,0.0,0.0,123.92884063720705,128.0,-0.2497580051422119,-0.0,1729.4949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948158979415894,0.2779136896133423,0.2521232962608337,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8777430653572083,0.3787866830825805,0.3602691292762756,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8165339231491089,0.3016658127307892,0.2125319391489029,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8485556244850159,0.3415600955486297,0.3252746164798736,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7638197541236877,0.2465520501136779,1.1201636791229248,291.0364074707031,291.0260009765625,289.25,286.741943359375,292.0360107421875,297.2235412597656,291.0363464355469,1.0,0.5168668627738953,1.0,1.0,0.2818880379199981,1.0,-2.725743532180786,2.1156985759735107,0.6100450158119202,1.4988198280334473,0.0,0.0,0.0,123.92884063720705,128.0,-0.2497580051422119,-0.0,1729.4949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927476167678833,0.2784284949302673,0.252634584903717,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8758884072303772,0.3800392150878906,0.3614877462387085,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.814940333366394,0.3026733994483948,0.2132725268602371,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.846869707107544,0.3426801264286041,0.3263853788375854,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7611216902732849,0.2462247014045715,1.1189570426940918,291.034423828125,291.0260009765625,289.25,286.7582702636719,292.0329284667969,297.2223815917969,291.0343017578125,1.0,0.5177804231643677,1.0,1.0,0.2814536094665527,1.0,-2.728601217269897,2.118881940841675,0.6097192168235779,1.5013842582702637,0.0,0.0,0.0,125.49113464355467,116.0,-2.258498191833496,-0.0,1741.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927476167678833,0.2784284949302673,0.252634584903717,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8758884072303772,0.3800392150878906,0.3614877462387085,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.814940333366394,0.3026733994483948,0.2132725268602371,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.846869707107544,0.3426801264286041,0.3263853788375854,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7611216902732849,0.2462247014045715,1.1189570426940918,291.034423828125,291.0260009765625,289.25,286.7582702636719,292.0329284667969,297.2223815917969,291.0343017578125,1.0,0.5177804231643677,1.0,1.0,0.2814536094665527,1.0,-2.728601217269897,2.118881940841675,0.6097192168235779,1.5013842582702637,0.0,0.0,0.0,125.49113464355467,116.0,-2.258498191833496,-0.0,1741.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.800713837146759,0.278983324766159,0.252965360879898,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8851037621498108,0.3813513219356537,0.3625443875789642,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8228378891944885,0.3037174940109253,0.213870421051979,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8552788496017456,0.3438231348991394,0.3272903859615326,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7677083611488342,0.2459343820810318,1.1168327331542969,291.0318298339844,291.0260009765625,289.25,286.7748107910156,292.0299377441406,297.2218933105469,291.0317077636719,1.0,0.5149985551834106,1.0,1.0,0.2810735702514648,1.0,-2.729522943496704,2.120572090148926,0.608950674533844,1.502856731414795,0.0,0.0,0.0,121.3812026977539,104.0,-3.247426271438598,-0.0,1723.2607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.800713837146759,0.278983324766159,0.252965360879898,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8851037621498108,0.3813513219356537,0.3625443875789642,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8228378891944885,0.3037174940109253,0.213870421051979,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8552788496017456,0.3438231348991394,0.3272903859615326,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7677083611488342,0.2459343820810318,1.1168327331542969,291.0318298339844,291.0260009765625,289.25,286.7748107910156,292.0299377441406,297.2218933105469,291.0317077636719,1.0,0.5149985551834106,1.0,1.0,0.2810735702514648,1.0,-2.729522943496704,2.120572090148926,0.608950674533844,1.502856731414795,0.0,0.0,0.0,121.3812026977539,104.0,-3.247426271438598,-0.0,1723.2607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154164552688599,0.279584139585495,0.2532164454460144,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9023805856704712,0.3827103078365326,0.3635208904743194,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373464941978455,0.3048069775104522,0.2144052684307098,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8713338375091553,0.3449988067150116,0.3280977606773376,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7811700701713562,0.2456939220428466,1.1143194437026978,291.0290222167969,291.0260009765625,289.25,286.7914428710937,292.0268859863281,297.22186279296875,291.0289001464844,1.0,0.510010838508606,1.0,1.0,0.2806935310363769,1.0,-2.7295913696289062,2.12166166305542,0.6079297661781311,1.5039111375808716,0.0,0.0,0.0,114.0200424194336,92.0,-3.762505292892456,-0.0,1689.1107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154164552688599,0.279584139585495,0.2532164454460144,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9023805856704712,0.3827103078365326,0.3635208904743194,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373464941978455,0.3048069775104522,0.2144052684307098,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8713338375091553,0.3449988067150116,0.3280977606773376,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7811700701713562,0.2456939220428466,1.1143194437026978,291.0290222167969,291.0260009765625,289.25,286.7914428710937,292.0268859863281,297.22186279296875,291.0289001464844,1.0,0.510010838508606,1.0,1.0,0.2806935310363769,1.0,-2.7295913696289062,2.12166166305542,0.6079297661781311,1.5039111375808716,0.0,0.0,0.0,114.0200424194336,92.0,-3.762505292892456,-0.0,1689.1107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8246576189994812,0.2799006104469299,0.2533279657363891,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.91451233625412,0.3834042251110077,0.3639931678771972,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8471179008483887,0.3053685426712036,0.214662104845047,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8822172284126282,0.3455990850925445,0.3284828960895538,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.7903903126716614,0.2455931454896927,1.113005757331848,291.0275573730469,291.0260009765625,289.25,286.7997436523437,292.0253601074219,297.2220153808594,291.0274353027344,1.0,0.506987452507019,1.0,1.0,0.280503511428833,1.0,-2.7294857501983643,2.122108459472656,0.6073772311210632,1.504370093345642,0.0,0.0,0.0,109.56504821777344,92.0,-3.913087129592896,-0.0,1668.226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8354220986366272,0.2802269458770752,0.2534354031085968,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.9296928644180298,0.3841065764427185,0.3644599020481109,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8588606715202332,0.3059409260749817,0.214916318655014,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.8951297998428345,0.3462074398994446,0.3288618326187134,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.80133455991745,0.245505005121231,1.111683368682861,291.0263977050781,291.0260009765625,289.25,286.8080139160156,292.0248413085937,297.22222900390625,291.0263366699219,1.0,0.5037223100662231,1.0,1.0,0.2804569900035858,1.0,-2.7293474674224854,2.1221652030944824,0.6071820855140686,1.504447102546692,0.0,0.0,0.0,104.76139068603516,80.0,-3.3630197048187256,-0.0,1645.6729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8637181520462036,0.280912846326828,0.2536509335041046,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9663947224617004,0.3855396509170532,0.3653894662857055,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.889819860458374,0.3071218430995941,0.2154272198677063,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9304853081703186,0.3474522829055786,0.3296153545379638,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277547955513,0.2453698068857193,1.10907781124115,291.02520751953125,291.0260009765625,289.25,286.8243713378906,292.024169921875,297.222900390625,291.025146484375,1.0,0.4966653287410736,1.0,1.0,0.280363917350769,1.0,-2.729111671447754,2.1222574710845947,0.6068541407585144,1.5045686960220337,0.0,0.0,0.0,94.39836120605467,68.0,-2.132941961288452,-0.0,1597.114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8637181520462036,0.280912846326828,0.2536509335041046,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9663947224617004,0.3855396509170532,0.3653894662857055,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.889819860458374,0.3071218430995941,0.2154272198677063,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9304853081703186,0.3474522829055786,0.3296153545379638,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277547955513,0.2453698068857193,1.10907781124115,291.02520751953125,291.0260009765625,289.25,286.8243713378906,292.024169921875,297.222900390625,291.025146484375,1.0,0.4966653287410736,1.0,1.0,0.280363917350769,1.0,-2.729111671447754,2.1222574710845947,0.6068541407585144,1.5045686960220337,0.0,0.0,0.0,94.39836120605467,68.0,-2.132941961288452,-0.0,1597.114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9025368690490724,0.2816286087036133,0.2539042830467224,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3870411217212677,0.3625488579273224,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9335700273513794,0.3083378970623016,0.2159709185361862,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9750649333000184,0.3487222492694855,0.3304036557674408,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8617194294929504,0.2452766448259353,1.1067132949829102,291.0245361328125,291.0260009765625,289.25,286.84039306640625,292.0229797363281,297.2238464355469,291.02447509765625,1.0,0.4889574646949768,1.0,1.0,0.2802708745002746,1.0,-2.725222587585449,2.119744777679444,0.6054778695106506,1.503243327140808,0.0,0.0,0.0,83.99474334716797,71.0,-1.495403289794922,-0.0,1542.9400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9025368690490724,0.2816286087036133,0.2539042830467224,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3870411217212677,0.3625488579273224,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9335700273513794,0.3083378970623016,0.2159709185361862,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9750649333000184,0.3487222492694855,0.3304036557674408,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8617194294929504,0.2452766448259353,1.1067132949829102,291.0245361328125,291.0260009765625,289.25,286.84039306640625,292.0229797363281,297.2238464355469,291.02447509765625,1.0,0.4889574646949768,1.0,1.0,0.2802708745002746,1.0,-2.725222587585449,2.119744777679444,0.6054778695106506,1.503243327140808,0.0,0.0,0.0,83.99474334716797,71.0,-1.495403289794922,-0.0,1542.9400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.91780287027359,0.2823174893856048,0.2544144988059997,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9990000128746032,0.3897761106491089,0.3470664620399475,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9504071474075316,0.309538334608078,0.2167208045721054,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.988477885723114,0.3499695360660553,0.3314637839794159,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8741241693496704,0.2451806217432022,1.1057157516479492,291.0221862792969,291.0260009765625,289.25,286.8558959960937,292.02056884765625,297.2295837402344,291.0220642089844,1.0,0.4844567477703094,1.0,1.0,0.2803355157375335,1.0,-2.707756757736206,2.107376337051392,0.6003803610801697,1.494554877281189,0.0,0.0,0.0,80.42159271240234,89.0,-2.541208028793335,-0.0,1502.130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.91780287027359,0.2823174893856048,0.2544144988059997,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9990000128746032,0.3897761106491089,0.3470664620399475,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9504071474075316,0.309538334608078,0.2167208045721054,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.988477885723114,0.3499695360660553,0.3314637839794159,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.8741241693496704,0.2451806217432022,1.1057157516479492,291.0221862792969,291.0260009765625,289.25,286.8558959960937,292.02056884765625,297.2295837402344,291.0220642089844,1.0,0.4844567477703094,1.0,1.0,0.2803355157375335,1.0,-2.707756757736206,2.107376337051392,0.6003803610801697,1.494554877281189,0.0,0.0,0.0,80.42159271240234,89.0,-2.541208028793335,-0.0,1502.130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.911614716053009,0.2830640375614166,0.255117654800415,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9990000128746032,0.3926352262496948,0.3542850017547607,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446216821670532,0.3108135461807251,0.2176318019628524,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9838728308677672,0.3512861430644989,0.3327362835407257,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.868131697177887,0.245182991027832,1.1058584451675415,291.02276611328125,291.0260009765625,289.25,286.87078857421875,292.0249938964844,297.2362060546875,291.02301025390625,1.0,0.4879957139492035,1.0,1.0,0.2804001271724701,1.0,-2.720036029815674,2.1158626079559326,0.6041733622550964,1.4998466968536377,0.0,0.0,0.0,82.19340515136719,107.0,1.2048126459121704,-0.0,1527.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
