time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.911614716053009,0.2830640375614166,0.255117654800415,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9990000128746032,0.3926352262496948,0.3542850017547607,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446216821670532,0.3108135461807251,0.2176318019628524,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9838728308677672,0.3512861430644989,0.3327362835407257,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.868131697177887,0.245182991027832,1.1058584451675415,291.02276611328125,291.0260009765625,289.25,286.87078857421875,292.0249938964844,297.2362060546875,291.02301025390625,1.0,0.4879957139492035,1.0,1.0,0.2804001271724701,1.0,-2.720036029815674,2.1158626079559326,0.6041733622550964,1.4998466968536377,0.0,0.0,0.0,82.19340515136719,107.0,1.2048126459121704,-0.0,1527.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9025264382362366,0.2834495604038238,0.2555346488952636,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9990000128746032,0.3933870792388916,0.3648891150951385,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9348629713058472,0.3114698231220245,0.2181427180767059,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9758919477462769,0.3519613742828369,0.3334456980228424,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.8597885370254517,0.2452052682638168,1.106310486793518,291.0248107910156,291.0260009765625,289.25,286.8779602050781,292.0285949707031,297.236328125,291.0251770019531,1.0,0.4920291900634765,1.0,1.0,0.2804324626922607,1.0,-2.7352802753448486,2.126469612121582,0.6088106632232666,1.5069167613983154,0.0,0.0,0.0,84.7741928100586,107.0,3.6216752529144287,-0.0,1561.1300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8861282467842102,0.2838211059570312,0.2560329735279083,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.99180805683136,0.3936167061328888,0.3730086088180542,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9159399271011353,0.3121157586574554,0.2187195718288421,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9589325189590454,0.3526253700256347,0.3342434167861938,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8447291851043701,0.2452134639024734,1.1071783304214478,291.028076171875,291.0260009765625,289.25,286.8848876953125,292.0316467285156,297.2337341308594,291.0284423828125,1.0,0.4969433546066284,1.0,1.0,0.2804930806159973,1.0,-2.747943878173828,2.135117292404175,0.6128266453742981,1.5131864547729492,0.0,0.0,0.0,89.42097473144531,125.0,5.79163932800293,-0.0,1601.2552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8452544212341309,0.2844800949096679,0.2571485042572021,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.947150945663452,0.3942729830741882,0.3740561604499817,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8720626831054688,0.3133352100849151,0.2199738323688507,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9089689254760742,0.3538800179958343,0.3359739482402801,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8069895505905151,0.2451433539390564,1.1094934940338137,291.03106689453125,291.0260009765625,289.25,286.8980712890625,292.0335388183594,297.22906494140625,291.0312194824219,1.0,0.5076352953910828,1.0,1.0,0.2806143164634704,1.0,-2.7573258876800537,2.1413779258728027,0.6159478425979614,1.5171678066253662,0.0,0.0,0.0,103.30152893066406,143.0,4.303727149963379,-0.0,1679.8707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8452544212341309,0.2844800949096679,0.2571485042572021,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.947150945663452,0.3942729830741882,0.3740561604499817,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8720626831054688,0.3133352100849151,0.2199738323688507,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9089689254760742,0.3538800179958343,0.3359739482402801,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8069895505905151,0.2451433539390564,1.1094934940338137,291.03106689453125,291.0260009765625,289.25,286.8980712890625,292.0335388183594,297.22906494140625,291.0312194824219,1.0,0.5076352953910828,1.0,1.0,0.2806143164634704,1.0,-2.7573258876800537,2.1413779258728027,0.6159478425979614,1.5171678066253662,0.0,0.0,0.0,103.30152893066406,143.0,4.303727149963379,-0.0,1679.8707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8134188652038574,0.2850920855998993,0.2582813799381256,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.9039922952651978,0.395321249961853,0.3755764663219452,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8383897542953491,0.3145204186439514,0.2212511897087097,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717690110206604,0.3550977408885956,0.3377337157726288,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7733478546142578,0.245031252503395,1.1119111776351929,291.03369140625,291.0260009765625,289.25,286.91015625,292.0360717773437,297.2266540527344,291.0338439941406,1.0,0.5193808078765869,1.0,1.0,0.2807355523109436,1.0,-2.767069101333618,2.14786958694458,0.6191995143890381,1.5214496850967407,0.0,0.0,0.0,119.03628540039062,146.0,3.897345304489136,-0.0,1768.5509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8134188652038574,0.2850920855998993,0.2582813799381256,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.9039922952651978,0.395321249961853,0.3755764663219452,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8383897542953491,0.3145204186439514,0.2212511897087097,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717690110206604,0.3550977408885956,0.3377337157726288,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7733478546142578,0.245031252503395,1.1119111776351929,291.03369140625,291.0260009765625,289.25,286.91015625,292.0360717773437,297.2266540527344,291.0338439941406,1.0,0.5193808078765869,1.0,1.0,0.2807355523109436,1.0,-2.767069101333618,2.14786958694458,0.6191995143890381,1.5214496850967407,0.0,0.0,0.0,119.03628540039062,146.0,3.897345304489136,-0.0,1768.5509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7950645685195923,0.2856751382350921,0.2592008709907532,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8834024667739868,0.3965298235416412,0.3770973980426788,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.821292519569397,0.3156833052635193,0.2223684340715408,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8527706265449524,0.3562872409820556,0.3392722010612488,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7555946707725525,0.244891345500946,1.1132746934890747,291.0345458984375,291.0260009765625,289.25,286.9210510253906,292.0351867675781,297.2251892089844,291.0345764160156,1.0,0.5270782709121704,1.0,1.0,0.2804285287857055,1.0,-2.7748353481292725,2.1541178226470947,0.6207174062728882,1.5259711742401123,0.0,0.0,0.0,129.82861328125,149.0,1.491600513458252,-0.0,1831.402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7950645685195923,0.2856751382350921,0.2592008709907532,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8834024667739868,0.3965298235416412,0.3770973980426788,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.821292519569397,0.3156833052635193,0.2223684340715408,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8527706265449524,0.3562872409820556,0.3392722010612488,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7555946707725525,0.244891345500946,1.1132746934890747,291.0345458984375,291.0260009765625,289.25,286.9210510253906,292.0351867675781,297.2251892089844,291.0345764160156,1.0,0.5270782709121704,1.0,1.0,0.2804285287857055,1.0,-2.7748353481292725,2.1541178226470947,0.6207174062728882,1.5259711742401123,0.0,0.0,0.0,129.82861328125,149.0,1.491600513458252,-0.0,1831.402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7839768528938293,0.2862546145915985,0.2599915862083435,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8714712262153625,0.3978098034858703,0.3785737752914428,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8110495209693909,0.3168449699878692,0.2233875542879104,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419490456581116,0.3574663400650024,0.3406696915626526,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7451637387275696,0.2447468191385269,1.1139898300170898,291.0340270996094,291.0260009765625,289.25,286.9305725097656,292.0339050292969,297.22418212890625,291.0340270996094,1.0,0.532663881778717,1.0,1.0,0.2801214754581451,1.0,-2.78132438659668,2.159515857696533,0.6218085289001465,1.5299068689346311,0.0,0.0,0.0,137.35252380371094,137.0,-0.1618247628211975,-0.0,1877.1016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7839768528938293,0.2862546145915985,0.2599915862083435,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8714712262153625,0.3978098034858703,0.3785737752914428,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8110495209693909,0.3168449699878692,0.2233875542879104,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419490456581116,0.3574663400650024,0.3406696915626526,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7451637387275696,0.2447468191385269,1.1139898300170898,291.0340270996094,291.0260009765625,289.25,286.9305725097656,292.0339050292969,297.22418212890625,291.0340270996094,1.0,0.532663881778717,1.0,1.0,0.2801214754581451,1.0,-2.78132438659668,2.159515857696533,0.6218085289001465,1.5299068689346311,0.0,0.0,0.0,137.35252380371094,137.0,-0.1618247628211975,-0.0,1877.1016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7833849787712097,0.2865474224090576,0.2602730393409729,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8709964752197266,0.3984640538692474,0.3792067766189575,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8106765747070312,0.3174290657043457,0.2238089591264724,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8415229320526123,0.3580552637577057,0.3412456810474396,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7443450689315796,0.2446766048669815,1.1137765645980835,291.0335998535156,291.0260009765625,289.25,286.9347839355469,292.0330810546875,297.2238464355469,291.0335693359375,1.0,0.5330197215080261,1.0,1.0,0.2799679636955261,1.0,-2.7833685874938965,2.1613709926605225,0.6219976544380188,1.531328797340393,0.0,0.0,0.0,138.00009155273438,137.0,-0.7473174929618835,-0.0,1883.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.785342812538147,0.2868505418300628,0.2604975402355194,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8733324408531189,0.3991295099258423,0.3797826766967773,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.812819242477417,0.3180223107337951,0.2241855263710022,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8436402678489685,0.3586499989032745,0.3417580425739288,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7457525730133057,0.2446145564317703,1.11327064037323,291.03289794921875,291.0260009765625,289.25,286.9385681152344,292.03204345703125,297.2236022949219,291.0328369140625,1.0,0.5324044823646545,1.0,1.0,0.2798034846782684,1.0,-2.7847917079925537,2.1628224849700928,0.6219692230224609,1.5324654579162598,0.0,0.0,0.0,136.93975830078125,125.0,-1.3576171398162842,-0.0,1880.5562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945353388786316,0.2874921858310699,0.260857343673706,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8838744163513184,0.4004925489425659,0.3808394372463226,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8220278024673462,0.319241851568222,0.2248674035072326,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8532341718673706,0.3598628640174866,0.3426770865917206,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7532367706298828,0.2445230931043625,1.11179518699646,291.0310974121094,291.0260009765625,289.25,286.9449462890625,292.02978515625,297.2235107421875,291.031005859375,1.0,0.5290427207946777,1.0,1.0,0.2794744968414306,1.0,-2.7866461277008057,2.1650357246398926,0.6216104030609131,1.534265637397766,0.0,0.0,0.0,131.59194946289062,113.0,-2.248053789138794,-0.0,1858.0484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945353388786316,0.2874921858310699,0.260857343673706,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8838744163513184,0.4004925489425659,0.3808394372463226,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8220278024673462,0.319241851568222,0.2248674035072326,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8532341718673706,0.3598628640174866,0.3426770865917206,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7532367706298828,0.2445230931043625,1.11179518699646,291.0310974121094,291.0260009765625,289.25,286.9449462890625,292.02978515625,297.2235107421875,291.031005859375,1.0,0.5290427207946777,1.0,1.0,0.2794744968414306,1.0,-2.7866461277008057,2.1650357246398926,0.6216104030609131,1.534265637397766,0.0,0.0,0.0,131.59194946289062,113.0,-2.248053789138794,-0.0,1858.0484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.809455394744873,0.2881796956062317,0.2611560225486755,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9010210633277892,0.4018935859203338,0.3818250298500061,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8365446925163269,0.320506751537323,0.2255007475614547,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8691175580024719,0.3611089289188385,0.3435187637805938,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7661719918251038,0.2444795072078704,1.110016107559204,291.02899169921875,291.0260009765625,289.25,286.94952392578125,292.0274963378906,297.2237854003906,291.0289306640625,1.0,0.5238486528396606,1.0,1.0,0.2791455388069153,1.0,-2.7878243923187256,2.166775703430176,0.6210487484931946,1.535742163658142,0.0,0.0,0.0,123.47502899169922,101.0,-2.736840009689331,-0.0,1821.3023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.809455394744873,0.2881796956062317,0.2611560225486755,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9010210633277892,0.4018935859203338,0.3818250298500061,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8365446925163269,0.320506751537323,0.2255007475614547,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8691175580024719,0.3611089289188385,0.3435187637805938,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7661719918251038,0.2444795072078704,1.110016107559204,291.02899169921875,291.0260009765625,289.25,286.94952392578125,292.0274963378906,297.2237854003906,291.0289306640625,1.0,0.5238486528396606,1.0,1.0,0.2791455388069153,1.0,-2.7878243923187256,2.166775703430176,0.6210487484931946,1.535742163658142,0.0,0.0,0.0,123.47502899169922,101.0,-2.736840009689331,-0.0,1821.3023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431944847106934,0.2934426069259643,0.2643875181674957,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9456835985183716,0.4079887866973877,0.3859478235244751,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8727823495864868,0.3264853358268738,0.2284677475690841,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9084281325340272,0.3670967519283294,0.3475282788276672,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8008997440338135,0.2495283782482147,1.1243085861206057,291.03564453125,291.0260009765625,289.25,286.95269775390625,292.0430908203125,297.267333984375,291.0363464355469,1.0,0.519489586353302,1.0,1.0,0.2790000438690185,1.0,-2.822183847427368,2.1913630962371826,0.6308206915855408,1.5521639585494995,0.0,0.0,0.0,109.5831527709961,89.0,8.522149085998535,-0.0,1808.0242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431944847106934,0.2934426069259643,0.2643875181674957,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9456835985183716,0.4079887866973877,0.3859478235244751,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8727823495864868,0.3264853358268738,0.2284677475690841,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9084281325340272,0.3670967519283294,0.3475282788276672,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8008997440338135,0.2495283782482147,1.1243085861206057,291.03564453125,291.0260009765625,289.25,286.95269775390625,292.0430908203125,297.267333984375,291.0363464355469,1.0,0.519489586353302,1.0,1.0,0.2790000438690185,1.0,-2.822183847427368,2.1913630962371826,0.6308206915855408,1.5521639585494995,0.0,0.0,0.0,109.5831527709961,89.0,8.522149085998535,-0.0,1808.0242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8885474801063538,0.2970947921276092,0.2674118876457214,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.9941689372062684,0.4127272665500641,0.3900921940803528,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.923426628112793,0.3311159908771515,0.2314586192369461,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.9639581441879272,0.3717603385448456,0.3516037166118622,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432187438011169,0.2535910010337829,1.1407687664031982,291.0472412109375,291.0260009765625,289.25,286.9549560546875,292.0553894042969,297.29229736328125,291.0478210449219,1.0,0.5159369707107544,1.0,1.0,0.2788545787334442,1.0,-2.8590612411499023,2.217625379562378,0.6414357423782349,1.5703212022781372,0.0,0.0,0.0,96.4336929321289,92.0,13.363463401794434,-0.0,1801.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8885474801063538,0.2970947921276092,0.2674118876457214,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.9941689372062684,0.4127272665500641,0.3900921940803528,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.923426628112793,0.3311159908771515,0.2314586192369461,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.9639581441879272,0.3717603385448456,0.3516037166118622,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432187438011169,0.2535910010337829,1.1407687664031982,291.0472412109375,291.0260009765625,289.25,286.9549560546875,292.0553894042969,297.29229736328125,291.0478210449219,1.0,0.5159369707107544,1.0,1.0,0.2788545787334442,1.0,-2.8590612411499023,2.217625379562378,0.6414357423782349,1.5703212022781372,0.0,0.0,0.0,96.4336929321289,92.0,13.363463401794434,-0.0,1801.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.901043713092804,0.2985443770885467,0.2687011957168579,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9990000128746032,0.4148955643177032,0.3855307400226593,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.938517153263092,0.3331043422222137,0.232826218008995,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9768781661987304,0.3737596273422241,0.3534660637378692,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.8548213243484497,0.2553192377090454,1.1483973264694214,291.0523986816406,291.0260009765625,289.25,286.95574951171875,292.0588073730469,297.30078125,291.0527648925781,1.0,0.5157109498977661,1.0,1.0,0.2787818610668182,1.0,-2.868199110031128,2.2242026329040527,0.6439964175224304,1.5751596689224243,0.0,0.0,0.0,93.83894348144533,92.0,13.010984420776367,-0.0,1803.4306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.9078153371810912,0.299827367067337,0.2698697447776794,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.9990000128746032,0.4173606932163238,0.3790406286716461,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.9465606212615968,0.3349395394325256,0.234113797545433,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.98326176404953,0.3756015002727508,0.3552160859107971,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.861336350440979,0.2568854987621307,1.1555002927780151,291.0546875,291.0260009765625,289.25,286.9563903808594,292.05859375,297.3089599609375,291.0548095703125,1.0,0.5158612728118896,1.0,1.0,0.2783353626728058,1.0,-2.8740158081054688,2.229489088058472,0.6445266008377075,1.579124927520752,0.0,0.0,0.0,92.73226928710938,95.0,9.350445747375488,-0.0,1807.141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9172423481941224,0.3020767569541931,0.2719132006168365,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9990000128746032,0.4226540625095367,0.3715284168720245,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9570027589797974,0.3382976353168487,0.2364726215600967,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9911375641822816,0.3789615035057068,0.3584122359752655,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.8702484965324402,0.2596578001976013,1.168136715888977,291.0559997558594,291.0260009765625,289.25,286.9570617675781,292.0579528808594,297.32391357421875,291.0560913085937,1.0,0.5174737572669983,1.0,1.0,0.2774423658847809,1.0,-2.889303684234619,2.242773056030273,0.6465305089950562,1.5889849662780762,0.0,0.0,0.0,91.80713653564452,113.0,3.987126588821411,-0.0,1826.7645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9172423481941224,0.3020767569541931,0.2719132006168365,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9990000128746032,0.4226540625095367,0.3715284168720245,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9570027589797974,0.3382976353168487,0.2364726215600967,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9911375641822816,0.3789615035057068,0.3584122359752655,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.8702484965324402,0.2596578001976013,1.168136715888977,291.0559997558594,291.0260009765625,289.25,286.9570617675781,292.0579528808594,297.32391357421875,291.0560913085937,1.0,0.5174737572669983,1.0,1.0,0.2774423658847809,1.0,-2.889303684234619,2.242773056030273,0.6465305089950562,1.5889849662780762,0.0,0.0,0.0,91.80713653564452,113.0,3.987126588821411,-0.0,1826.7645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9077813029289246,0.3041054010391235,0.2738610506057739,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9990000128746032,0.4271565675735473,0.3846862614154815,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9482578039169312,0.3414110243320465,0.2387453913688659,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840218424797058,0.3820658326148987,0.3614799976348877,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630740642547607,0.2621029913425445,1.1798744201660156,291.057373046875,291.0260009765625,289.25,286.95709228515625,292.06060791015625,297.33355712890625,291.05767822265625,1.0,0.5260045528411865,1.0,1.0,0.276549369096756,1.0,-2.927955150604248,2.2725579738616943,0.6553972959518433,1.6097897291183472,0.0,0.0,0.0,95.93496704101562,131.0,3.350992441177368,-0.0,1909.4879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9077813029289246,0.3041054010391235,0.2738610506057739,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9990000128746032,0.4271565675735473,0.3846862614154815,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9482578039169312,0.3414110243320465,0.2387453913688659,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840218424797058,0.3820658326148987,0.3614799976348877,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630740642547607,0.2621029913425445,1.1798744201660156,291.057373046875,291.0260009765625,289.25,286.95709228515625,292.06060791015625,297.33355712890625,291.05767822265625,1.0,0.5260045528411865,1.0,1.0,0.276549369096756,1.0,-2.927955150604248,2.2725579738616943,0.6553972959518433,1.6097897291183472,0.0,0.0,0.0,95.93496704101562,131.0,3.350992441177368,-0.0,1909.4879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8823925256729126,0.3059691488742828,0.2758595645427704,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9915976524353028,0.429338276386261,0.40656378865242,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9195353388786316,0.3443255424499511,0.241034597158432,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9588923454284668,0.3849665820598602,0.3645641803741455,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8410624265670776,0.2642504870891571,1.1912952661514282,291.0592956542969,291.0260009765625,289.25,286.9564819335937,292.0602111816406,297.3320617675781,291.0594482421875,1.0,0.5387985706329346,1.0,1.0,0.2752906382083893,1.0,-2.976014375686645,2.309946060180664,0.666068434715271,1.6369385719299316,0.0,0.0,0.0,105.58883666992188,149.0,2.1767117977142334,-0.0,2038.708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8823925256729126,0.3059691488742828,0.2758595645427704,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9915976524353028,0.429338276386261,0.40656378865242,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9195353388786316,0.3443255424499511,0.241034597158432,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9588923454284668,0.3849665820598602,0.3645641803741455,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8410624265670776,0.2642504870891571,1.1912952661514282,291.0592956542969,291.0260009765625,289.25,286.9564819335937,292.0602111816406,297.3320617675781,291.0594482421875,1.0,0.5387985706329346,1.0,1.0,0.2752906382083893,1.0,-2.976014375686645,2.309946060180664,0.666068434715271,1.6369385719299316,0.0,0.0,0.0,105.58883666992188,149.0,2.1767117977142334,-0.0,2038.708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8451520800590515,0.3076027631759643,0.2779242992401123,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9508541822433472,0.4311077892780304,0.4087164998054504,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788560032844543,0.346979945898056,0.2433536350727081,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.913079798221588,0.3876076638698578,0.3676886558532715,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076337575912476,0.2660354673862457,1.2024381160736084,291.05572509765625,291.0260009765625,289.25,286.95538330078125,292.0541381835937,297.3273620605469,291.0556335449219,1.0,0.552251398563385,1.0,1.0,0.2740318775177002,1.0,-3.001875162124634,2.3318777084350586,0.6699974536895752,1.6530147790908811,0.0,0.0,0.0,121.6162567138672,167.0,-3.3277413845062256,-0.0,2164.46826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8451520800590515,0.3076027631759643,0.2779242992401123,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9508541822433472,0.4311077892780304,0.4087164998054504,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788560032844543,0.346979945898056,0.2433536350727081,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.913079798221588,0.3876076638698578,0.3676886558532715,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076337575912476,0.2660354673862457,1.2024381160736084,291.05572509765625,291.0260009765625,289.25,286.95538330078125,292.0541381835937,297.3273620605469,291.0556335449219,1.0,0.552251398563385,1.0,1.0,0.2740318775177002,1.0,-3.001875162124634,2.3318777084350586,0.6699974536895752,1.6530147790908811,0.0,0.0,0.0,121.6162567138672,167.0,-3.3277413845062256,-0.0,2164.46826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.8300773501396179,0.3083652853965759,0.2789223492145538,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9301446676254272,0.4321513175964355,0.4099739193916321,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8623957633972168,0.3482426702976227,0.2444792091846466,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8949103355407715,0.3888640403747558,0.3692054152488708,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.7921388745307922,0.2668315470218658,1.2076380252838137,291.05328369140625,291.0260009765625,289.25,286.9546203613281,292.05108642578125,297.32550048828125,291.0531616210937,1.0,0.5590978264808655,1.0,1.0,0.2734025120735168,1.0,-3.01401424407959,2.3422930240631104,0.6717212200164795,1.6607569456100464,0.0,0.0,0.0,130.17787170410156,167.0,-4.919637203216553,-0.0,2229.841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.816661536693573,0.3090995550155639,0.2799012660980224,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.9115372896194458,0.4332445859909057,0.4113032221794128,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.8481312990188599,0.3494709432125091,0.2455854713916778,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.8792332410812378,0.3900858461856842,0.3706960678100586,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.7782886624336243,0.2675751447677612,1.212628722190857,291.0507507324219,291.0260009765625,289.25,286.95379638671875,292.0482482910156,297.32373046875,291.0506286621094,1.0,0.5659716725349426,1.0,1.0,0.2728088200092315,1.0,-3.0259108543396,2.352449893951416,0.6734609603881836,1.668296217918396,0.0,0.0,0.0,138.95050048828125,170.0,-5.885817527770996,-0.0,2296.375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8010566830635071,0.3105094134807586,0.2815793454647064,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.893143355846405,0.4355033338069916,0.4138251543045044,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8332386612892151,0.3518489897251129,0.2475671768188476,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8625595569610596,0.3924482762813568,0.3733633458614349,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.7634186744689941,0.2689354121685028,1.2209018468856812,291.0452880859375,291.0260009765625,289.25,286.9518127441406,292.04205322265625,297.3202209472656,291.0451354980469,1.0,0.5752325057983398,1.0,1.0,0.271621435880661,1.0,-3.046499013900757,2.3705079555511475,0.6759911179542542,1.6818817853927612,0.0,0.0,0.0,150.56166076660156,173.0,-7.281823635101318,-0.0,2394.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8010566830635071,0.3105094134807586,0.2815793454647064,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.893143355846405,0.4355033338069916,0.4138251543045044,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8332386612892151,0.3518489897251129,0.2475671768188476,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8625595569610596,0.3924482762813568,0.3733633458614349,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.7634186744689941,0.2689354121685028,1.2209018468856812,291.0452880859375,291.0260009765625,289.25,286.9518127441406,292.04205322265625,297.3202209472656,291.0451354980469,1.0,0.5752325057983398,1.0,1.0,0.271621435880661,1.0,-3.046499013900757,2.3705079555511475,0.6759911179542542,1.6818817853927612,0.0,0.0,0.0,150.56166076660156,173.0,-7.281823635101318,-0.0,2394.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7919135093688965,0.3118804395198822,0.2830808758735657,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8831349611282349,0.4378046989440918,0.4162617027759552,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.825139045715332,0.3541621565818786,0.2493928521871566,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8534887433052063,0.3947398662567138,0.3758142590522766,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7551805377006531,0.2701771557331085,1.227914571762085,291.03912353515625,291.0260009765625,289.25,286.94952392578125,292.035400390625,297.3168029785156,291.0389404296875,1.0,0.582187294960022,1.0,1.0,0.2704340517520904,1.0,-3.0648069381713867,2.386991024017334,0.6778160929679871,1.6943703889846802,0.0,0.0,0.0,158.52381896972656,176.0,-8.305459022521973,-0.0,2469.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
