time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7919135093688965,0.3118804395198822,0.2830808758735657,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8831349611282349,0.4378046989440918,0.4162617027759552,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.825139045715332,0.3541621565818786,0.2493928521871566,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8534887433052063,0.3947398662567138,0.3758142590522766,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7551805377006531,0.2701771557331085,1.227914571762085,291.03912353515625,291.0260009765625,289.25,286.94952392578125,292.035400390625,297.3168029785156,291.0389404296875,1.0,0.582187294960022,1.0,1.0,0.2704340517520904,1.0,-3.0648069381713867,2.386991024017334,0.6778160929679871,1.6943703889846802,0.0,0.0,0.0,158.52381896972656,176.0,-8.305459022521973,-0.0,2469.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7861317992210388,0.3132337927818298,0.2844867408275604,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8769542574882507,0.4401153922080993,0.4186330139636993,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.82016521692276,0.3564371168613434,0.251129001379013,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8479560017585754,0.3969870507717132,0.3781383037567138,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7500216364860535,0.2713403403759002,1.23416006565094,291.0350952148437,291.0260009765625,289.25,286.9469909667969,292.032958984375,297.3135070800781,291.0350036621094,1.0,0.5877609848976135,1.0,1.0,0.2698401212692261,1.0,-3.081738948822021,2.400812149047852,0.6809267997741699,1.704502820968628,0.0,0.0,0.0,164.44485473632812,164.0,-5.966413974761963,-0.0,2532.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7861317992210388,0.3132337927818298,0.2844867408275604,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8769542574882507,0.4401153922080993,0.4186330139636993,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.82016521692276,0.3564371168613434,0.251129001379013,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8479560017585754,0.3969870507717132,0.3781383037567138,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7500216364860535,0.2713403403759002,1.23416006565094,291.0350952148437,291.0260009765625,289.25,286.9469909667969,292.032958984375,297.3135070800781,291.0350036621094,1.0,0.5877609848976135,1.0,1.0,0.2698401212692261,1.0,-3.081738948822021,2.400812149047852,0.6809267997741699,1.704502820968628,0.0,0.0,0.0,164.44485473632812,164.0,-5.966413974761963,-0.0,2532.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.790261447429657,0.3145976960659027,0.2856140732765198,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8818252682685852,0.4424352347850799,0.4207158982753753,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8246060609817505,0.3587030172348022,0.2526350319385528,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525094389915466,0.3992173373699188,0.3801440298557281,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536658048629761,0.2724614143371582,1.2387702465057373,291.0320739746094,291.0260009765625,289.25,286.9443054199219,292.0302124023437,297.3105773925781,291.0320129394531,1.0,0.5881185531616211,1.0,1.0,0.2692461907863617,1.0,-3.095367431640625,2.4122426509857178,0.6831247806549072,1.7130227088928225,0.0,0.0,0.0,162.7263641357422,152.0,-4.788259983062744,-0.0,2550.021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.790261447429657,0.3145976960659027,0.2856140732765198,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8818252682685852,0.4424352347850799,0.4207158982753753,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8246060609817505,0.3587030172348022,0.2526350319385528,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525094389915466,0.3992173373699188,0.3801440298557281,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536658048629761,0.2724614143371582,1.2387702465057373,291.0320739746094,291.0260009765625,289.25,286.9443054199219,292.0302124023437,297.3105773925781,291.0320129394531,1.0,0.5881185531616211,1.0,1.0,0.2692461907863617,1.0,-3.095367431640625,2.4122426509857178,0.6831247806549072,1.7130227088928225,0.0,0.0,0.0,162.7263641357422,152.0,-4.788259983062744,-0.0,2550.021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7949261665344238,0.3152929842472076,0.2861175239086151,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8871734738349915,0.4436024725437164,0.4216892421245575,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.8292705416679382,0.3598420023918152,0.2533358931541443,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.857475757598877,0.400334894657135,0.381072998046875,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7578309774398804,0.2730190455913543,1.2406951189041138,291.0305480957031,291.0260009765625,289.25,286.9429016113281,292.0287170410156,297.309326171875,291.03045654296875,1.0,0.5872182846069336,1.0,1.0,0.2689492106437683,1.0,-3.101417303085327,2.417422294616699,0.6839951872825623,1.7169008255004885,0.0,0.0,0.0,159.95779418945312,152.0,-4.570232391357422,-0.0,2547.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8008862137794495,0.3159973323345184,0.2865994870662689,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8939949870109558,0.4447745680809021,0.4226360023021698,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8351716995239258,0.3609862625598907,0.254017174243927,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.863849401473999,0.4014555215835571,0.3819732964038849,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7632218599319458,0.2735780477523803,1.24247407913208,291.029541015625,291.0260009765625,289.25,286.9414978027344,292.0285949707031,297.30816650390625,291.029541015625,1.0,0.58583664894104,1.0,1.0,0.2688494622707367,1.0,-3.107175827026367,2.421842336654663,0.6853334307670593,1.7200838327407837,0.0,0.0,0.0,156.3914031982422,140.0,-3.5037362575531006,-0.0,2539.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158931136131287,0.317438393831253,0.2875292301177978,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.9121122360229492,0.447138637304306,0.424481451511383,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.850623369216919,0.3632977902889251,0.2553459405899048,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806354403495789,0.4037132561206817,0.3837219178676605,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7775240540504456,0.274709403514862,1.2457677125930786,291.0289001464844,291.0260009765625,289.25,286.9386901855469,292.02862548828125,297.3063049316406,291.0289306640625,1.0,0.5820697546005249,1.0,1.0,0.2686499953269958,1.0,-3.1181728839874268,2.430241346359253,0.6879314184188843,1.726117730140686,0.0,0.0,0.0,147.580078125,128.0,-1.6118279695510864,-0.0,2513.53955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158931136131287,0.317438393831253,0.2875292301177978,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.9121122360229492,0.447138637304306,0.424481451511383,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.850623369216919,0.3632977902889251,0.2553459405899048,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806354403495789,0.4037132561206817,0.3837219178676605,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7775240540504456,0.274709403514862,1.2457677125930786,291.0289001464844,291.0260009765625,289.25,286.9386901855469,292.02862548828125,297.3063049316406,291.0289306640625,1.0,0.5820697546005249,1.0,1.0,0.2686499953269958,1.0,-3.1181728839874268,2.430241346359253,0.6879314184188843,1.726117730140686,0.0,0.0,0.0,147.580078125,128.0,-1.6118279695510864,-0.0,2513.53955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8343051075935364,0.3189128339290619,0.2884392440319061,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9380332827568054,0.4495223760604858,0.4262922704219818,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8714738488197327,0.3656347692012787,0.2566528618335724,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028747081756592,0.4059888124465942,0.3854334652423858,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7965978980064392,0.2758596241474151,1.2488839626312256,291.02862548828125,291.0260009765625,289.25,286.9359130859375,292.0286865234375,297.30487060546875,291.0286560058594,1.0,0.577462911605835,1.0,1.0,0.2684504985809326,1.0,-3.1288201808929443,2.438396453857422,0.6904236078262329,1.731980562210083,0.0,0.0,0.0,137.3553924560547,116.0,-0.7147179841995239,-0.0,2479.457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8343051075935364,0.3189128339290619,0.2884392440319061,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9380332827568054,0.4495223760604858,0.4262922704219818,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8714738488197327,0.3656347692012787,0.2566528618335724,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028747081756592,0.4059888124465942,0.3854334652423858,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7965978980064392,0.2758596241474151,1.2488839626312256,291.02862548828125,291.0260009765625,289.25,286.9359130859375,292.0286865234375,297.30487060546875,291.0286560058594,1.0,0.577462911605835,1.0,1.0,0.2684504985809326,1.0,-3.1288201808929443,2.438396453857422,0.6904236078262329,1.731980562210083,0.0,0.0,0.0,137.3553924560547,116.0,-0.7147179841995239,-0.0,2479.457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8582410216331482,0.3204093277454376,0.2893419563770294,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9687784910202026,0.4519177675247192,0.4280847609043121,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8987950086593628,0.3679902553558349,0.2579509019851684,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9340724349021912,0.4082759618759155,0.3871263563632965,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8201158046722412,0.2770259082317352,1.251929521560669,291.02899169921875,291.0260009765625,289.25,286.9332580566406,292.029541015625,297.3037414550781,291.029052734375,1.0,0.5723916888237,1.0,1.0,0.2683545351028442,1.0,-3.1393184661865234,2.446146249771118,0.6931723356246948,1.7374684810638428,0.0,0.0,0.0,126.34889221191406,104.0,0.2511073648929596,-0.0,2440.651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8582410216331482,0.3204093277454376,0.2893419563770294,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9687784910202026,0.4519177675247192,0.4280847609043121,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8987950086593628,0.3679902553558349,0.2579509019851684,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9340724349021912,0.4082759618759155,0.3871263563632965,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8201158046722412,0.2770259082317352,1.251929521560669,291.02899169921875,291.0260009765625,289.25,286.9332580566406,292.029541015625,297.3037414550781,291.029052734375,1.0,0.5723916888237,1.0,1.0,0.2683545351028442,1.0,-3.1393184661865234,2.446146249771118,0.6931723356246948,1.7374684810638428,0.0,0.0,0.0,126.34889221191406,104.0,0.2511073648929596,-0.0,2440.651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.890308141708374,0.3219184875488281,0.2902491986751556,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9990000128746032,0.4543401598930359,0.429603099822998,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9368823766708374,0.3703571856021881,0.259251207113266,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9717705845832824,0.4105678796768188,0.3888160288333893,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8484112024307251,0.2782023549079895,1.2549833059310913,291.0297241210937,291.0260009765625,289.25,286.9307861328125,292.0303039550781,297.3028869628906,291.02978515625,1.0,0.5670084357261658,1.0,1.0,0.2682585418224334,1.0,-3.1487865447998047,2.45314884185791,0.6956376433372498,1.742490530014038,0.0,0.0,0.0,115.04011535644533,107.0,0.7580490112304688,-0.0,2398.531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.890308141708374,0.3219184875488281,0.2902491986751556,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9990000128746032,0.4543401598930359,0.429603099822998,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9368823766708374,0.3703571856021881,0.259251207113266,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9717705845832824,0.4105678796768188,0.3888160288333893,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8484112024307251,0.2782023549079895,1.2549833059310913,291.0297241210937,291.0260009765625,289.25,286.9307861328125,292.0303039550781,297.3028869628906,291.02978515625,1.0,0.5670084357261658,1.0,1.0,0.2682585418224334,1.0,-3.1487865447998047,2.45314884185791,0.6956376433372498,1.742490530014038,0.0,0.0,0.0,115.04011535644533,107.0,0.7580490112304688,-0.0,2398.531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8971874117851257,0.3226503133773803,0.2908400297164917,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9990000128746032,0.455769807100296,0.4225359261035919,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9452393054962158,0.3715191185474396,0.2600083649158478,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9787213802337646,0.4116905927658081,0.3898038566112518,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8545046448707581,0.2787687480449676,1.257194757461548,291.0299377441406,291.0260009765625,289.25,286.9296569824219,292.0296325683594,297.30291748046875,291.0298767089844,1.0,0.5656660199165344,1.0,1.0,0.2682105302810669,1.0,-3.146449565887451,2.451611042022705,0.6948384642601013,1.7416460514068604,0.0,0.0,0.0,112.96578979492188,107.0,0.2249511927366256,-0.0,2382.43994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9018362760543824,0.3233753144741058,0.2914450764656067,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9990000128746032,0.4575462341308594,0.4170948266983032,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9508482813835144,0.3726770281791687,0.2607781291007995,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9832109212875366,0.412808895111084,0.3908081650733948,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8586459755897522,0.2793329954147339,1.2594906091690063,291.0294494628906,291.0260009765625,289.25,286.9285888671875,292.0291748046875,297.3041381835937,291.0294189453125,1.0,0.5648694038391113,1.0,1.0,0.2681351006031036,1.0,-3.1455624103546143,2.4512038230896,0.6943585276603699,1.741439700126648,0.0,0.0,0.0,111.70753479003906,125.0,-0.3662433326244354,-0.0,2373.9853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8972699046134949,0.324851781129837,0.292824774980545,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.4609217047691345,0.4253055453300476,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.946245551109314,0.3750297129154205,0.2624557614326477,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9792036414146424,0.415081650018692,0.3930025100708008,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.854411780834198,0.2805082499980926,1.265013337135315,291.03009033203125,291.0260009765625,289.25,286.9267578125,292.0322570800781,297.3066101074219,291.03033447265625,1.0,0.5702271461486816,1.0,1.0,0.2679842114448547,1.0,-3.1683502197265625,2.4679176807403564,0.700432538986206,1.7526589632034302,0.0,0.0,0.0,114.48590087890624,143.0,1.5755000114440918,-0.0,2432.330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8972699046134949,0.324851781129837,0.292824774980545,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.4609217047691345,0.4253055453300476,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.946245551109314,0.3750297129154205,0.2624557614326477,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9792036414146424,0.415081650018692,0.3930025100708008,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.854411780834198,0.2805082499980926,1.265013337135315,291.03009033203125,291.0260009765625,289.25,286.9267578125,292.0322570800781,297.3066101074219,291.03033447265625,1.0,0.5702271461486816,1.0,1.0,0.2679842114448547,1.0,-3.1683502197265625,2.4679176807403564,0.700432538986206,1.7526589632034302,0.0,0.0,0.0,114.48590087890624,143.0,1.5755000114440918,-0.0,2432.330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8757207989692688,0.3262765109539032,0.2944191098213196,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9883197546005248,0.4627415239810943,0.4382407367229461,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.921223759651184,0.3773454427719116,0.2643104195594787,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9568063616752625,0.4173168838024139,0.3954358100891113,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352376818656921,0.2816446125507355,1.2716928720474243,291.03375244140625,291.0260009765625,289.25,286.92529296875,292.03570556640625,297.3031005859375,291.0339050292969,1.0,0.5800070762634277,1.0,1.0,0.2678333222866058,1.0,-3.1990249156951904,2.490162372589112,0.7088624835014343,1.7683149576187134,0.0,0.0,0.0,123.79326629638672,161.0,3.591442346572876,-0.0,2542.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8757207989692688,0.3262765109539032,0.2944191098213196,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9883197546005248,0.4627415239810943,0.4382407367229461,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.921223759651184,0.3773454427719116,0.2643104195594787,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9568063616752625,0.4173168838024139,0.3954358100891113,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352376818656921,0.2816446125507355,1.2716928720474243,291.03375244140625,291.0260009765625,289.25,286.92529296875,292.03570556640625,297.3031005859375,291.0339050292969,1.0,0.5800070762634277,1.0,1.0,0.2678333222866058,1.0,-3.1990249156951904,2.490162372589112,0.7088624835014343,1.7683149576187134,0.0,0.0,0.0,123.79326629638672,161.0,3.591442346572876,-0.0,2542.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460830450057983,0.3275761008262634,0.2961214184761047,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9559026956558228,0.4644992053508758,0.4403624832630157,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878966569900513,0.3795492053031921,0.2662588655948639,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198190569877625,0.4194406867027282,0.3979966342449188,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080888986587524,0.282652199268341,1.2789027690887451,291.0347595214844,291.0260009765625,289.25,286.9243469238281,292.0360717773437,297.298828125,291.0348815917969,1.0,0.5910682082176208,1.0,1.0,0.2675952315330505,1.0,-3.217714071273804,2.504179239273072,0.7135348320007324,1.778207302093506,0.0,0.0,0.0,138.49851989746094,179.0,1.9983645677566528,-0.0,2660.15283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460830450057983,0.3275761008262634,0.2961214184761047,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9559026956558228,0.4644992053508758,0.4403624832630157,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878966569900513,0.3795492053031921,0.2662588655948639,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198190569877625,0.4194406867027282,0.3979966342449188,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080888986587524,0.282652199268341,1.2789027690887451,291.0347595214844,291.0260009765625,289.25,286.9243469238281,292.0360717773437,297.298828125,291.0348815917969,1.0,0.5910682082176208,1.0,1.0,0.2675952315330505,1.0,-3.217714071273804,2.504179239273072,0.7135348320007324,1.778207302093506,0.0,0.0,0.0,138.49851989746094,179.0,1.9983645677566528,-0.0,2660.15283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214974403381348,0.3287977874279022,0.2978101074695587,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.9222145080566406,0.4664393663406372,0.4427624642848968,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605981469154358,0.3816827833652496,0.2682031393051147,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895697593688965,0.4214936792850494,0.4005516469478607,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824178338050842,0.2835764586925506,1.286023497581482,291.0355224609375,291.0260009765625,289.25,286.9239501953125,292.0365905761719,297.2952575683594,291.0356140136719,1.0,0.602896511554718,1.0,1.0,0.2673571407794952,1.0,-3.236602783203125,2.5183560848236084,0.7182467579841614,1.788212776184082,0.0,0.0,0.0,154.8484344482422,197.0,1.3138201236724854,-0.0,2788.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214974403381348,0.3287977874279022,0.2978101074695587,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.9222145080566406,0.4664393663406372,0.4427624642848968,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605981469154358,0.3816827833652496,0.2682031393051147,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895697593688965,0.4214936792850494,0.4005516469478607,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824178338050842,0.2835764586925506,1.286023497581482,291.0355224609375,291.0260009765625,289.25,286.9239501953125,292.0365905761719,297.2952575683594,291.0356140136719,1.0,0.602896511554718,1.0,1.0,0.2673571407794952,1.0,-3.236602783203125,2.5183560848236084,0.7182467579841614,1.788212776184082,0.0,0.0,0.0,154.8484344482422,197.0,1.3138201236724854,-0.0,2788.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8104150891304016,0.3293837010860443,0.2986457347869873,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.9074712991714478,0.4674339592456817,0.4440110623836517,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8489577174186707,0.3827262818813324,0.2691698372364044,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.876836895942688,0.4224961698055267,0.4018212854862213,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.7711601853370667,0.284010648727417,1.2895278930664062,291.0358581542969,291.0260009765625,289.25,286.9239807128906,292.036865234375,297.2935791015625,291.03594970703125,1.0,0.6089509129524231,1.0,1.0,0.2672381103038788,1.0,-3.246012210845948,2.525423049926758,0.7205891609191895,1.793201208114624,0.0,0.0,0.0,163.41514587402344,197.0,1.1268932819366455,-0.0,2855.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7995737195014954,0.3299539983272552,0.2994738221168518,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8950557112693787,0.4684315919876098,0.4452736675739288,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8385216593742371,0.3837548494338989,0.2701312303543091,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8653059601783752,0.4234830737113952,0.4030832350254059,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7609853744506836,0.2844271659851074,1.2929850816726685,291.0359191894531,291.0260009765625,289.25,286.9241943359375,292.0365600585937,297.2919006347656,291.0359802246094,1.0,0.6150460839271545,1.0,1.0,0.2670428454875946,1.0,-3.255357265472412,2.5326690673828125,0.7226883172988892,1.7983813285827637,0.0,0.0,0.0,172.160400390625,200.0,0.6181955337524414,-0.0,2923.736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7875140905380249,0.3310615420341491,0.3008643388748169,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8817241787910461,0.4704189300537109,0.4475527107715606,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274605870246887,0.3857766389846802,0.2718471586704254,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530524969100952,0.4254176914691925,0.4053241908550262,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.750021755695343,0.285216748714447,1.2985345125198364,291.0353698730469,291.0260009765625,289.25,286.92510986328125,292.035400390625,297.2886047363281,291.035400390625,1.0,0.6229345798492432,1.0,1.0,0.2666523456573486,1.0,-3.271205425262451,2.5451691150665283,0.7260363698005676,1.8074331283569336,0.0,0.0,0.0,183.3700561523437,203.0,-0.5047027468681335,-0.0,3019.94677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7875140905380249,0.3310615420341491,0.3008643388748169,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8817241787910461,0.4704189300537109,0.4475527107715606,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274605870246887,0.3857766389846802,0.2718471586704254,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530524969100952,0.4254176914691925,0.4053241908550262,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.750021755695343,0.285216748714447,1.2985345125198364,291.0353698730469,291.0260009765625,289.25,286.92510986328125,292.035400390625,297.2886047363281,291.035400390625,1.0,0.6229345798492432,1.0,1.0,0.2666523456573486,1.0,-3.271205425262451,2.5451691150665283,0.7260363698005676,1.8074331283569336,0.0,0.0,0.0,183.3700561523437,203.0,-0.5047027468681335,-0.0,3019.94677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806683778762817,0.3321554064750671,0.3021004199981689,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8743086457252502,0.4724003672599792,0.4496828913688659,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.821355938911438,0.3877776563167572,0.2734384536743164,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463395833969116,0.427324116230011,0.4073899090290069,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438516020774841,0.2859769463539123,1.3032399415969849,291.0342712402344,291.0260009765625,289.25,286.92681884765625,292.03399658203125,297.2855529785156,291.0343017578125,1.0,0.6287461519241333,1.0,1.0,0.2662618458271026,1.0,-3.285310745239258,2.5564424991607666,0.7288683652877808,1.815606474876404,0.0,0.0,0.0,190.87535095214844,191.0,-1.2673687934875488,-0.0,3092.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806683778762817,0.3321554064750671,0.3021004199981689,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8743086457252502,0.4724003672599792,0.4496828913688659,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.821355938911438,0.3877776563167572,0.2734384536743164,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463395833969116,0.427324116230011,0.4073899090290069,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438516020774841,0.2859769463539123,1.3032399415969849,291.0342712402344,291.0260009765625,289.25,286.92681884765625,292.03399658203125,297.2855529785156,291.0343017578125,1.0,0.6287461519241333,1.0,1.0,0.2662618458271026,1.0,-3.285310745239258,2.5564424991607666,0.7288683652877808,1.815606474876404,0.0,0.0,0.0,190.87535095214844,191.0,-1.2673687934875488,-0.0,3092.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832885980606079,0.3332527279853821,0.3030154705047607,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8774987459182739,0.4743757247924804,0.4514704942703247,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8243473768234253,0.3897725641727447,0.2747742533683777,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8493237495422363,0.4292156398296356,0.4091021418571472,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459968328475952,0.2867259383201599,1.3062790632247925,291.0329895019531,291.0260009765625,289.25,286.92938232421875,292.03240966796875,297.2828063964844,291.032958984375,1.0,0.6290724873542786,1.0,1.0,0.2659104168415069,1.0,-3.2958860397338867,2.565082311630249,0.7308037877082825,1.8219741582870483,0.0,0.0,0.0,189.7268981933593,179.0,-1.744092345237732,-0.0,3109.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832885980606079,0.3332527279853821,0.3030154705047607,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8774987459182739,0.4743757247924804,0.4514704942703247,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8243473768234253,0.3897725641727447,0.2747742533683777,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8493237495422363,0.4292156398296356,0.4091021418571472,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459968328475952,0.2867259383201599,1.3062790632247925,291.0329895019531,291.0260009765625,289.25,286.92938232421875,292.03240966796875,297.2828063964844,291.032958984375,1.0,0.6290724873542786,1.0,1.0,0.2659104168415069,1.0,-3.2958860397338867,2.565082311630249,0.7308037877082825,1.8219741582870483,0.0,0.0,0.0,189.7268981933593,179.0,-1.744092345237732,-0.0,3109.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916600704193115,0.3343828320503235,0.3037708401679992,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.887148380279541,0.4763637483119964,0.4530720710754394,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328208327293396,0.3917884230613708,0.2759774625301361,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8582703471183777,0.4311176538467407,0.4106250405311584,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7532395124435425,0.2874955534934997,1.3084572553634644,291.0313720703125,291.0260009765625,289.25,286.932861328125,292.0306091308594,297.2806091308594,291.0313415527344,1.0,0.6267103552818298,1.0,1.0,0.2655589878559112,1.0,-3.304619550704956,2.572415590286255,0.7322039008140564,1.8274002075195312,0.0,0.0,0.0,183.5587310791016,167.0,-2.137959241867065,-0.0,3093.4921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916600704193115,0.3343828320503235,0.3037708401679992,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.887148380279541,0.4763637483119964,0.4530720710754394,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328208327293396,0.3917884230613708,0.2759774625301361,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8582703471183777,0.4311176538467407,0.4106250405311584,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7532395124435425,0.2874955534934997,1.3084572553634644,291.0313720703125,291.0260009765625,289.25,286.932861328125,292.0306091308594,297.2806091308594,291.0313415527344,1.0,0.6267103552818298,1.0,1.0,0.2655589878559112,1.0,-3.304619550704956,2.572415590286255,0.7322039008140564,1.8274002075195312,0.0,0.0,0.0,183.5587310791016,167.0,-2.137959241867065,-0.0,3093.4921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.7974033951759338,0.3349591791629791,0.3041187524795532,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8937437534332275,0.4773620665073395,0.4538346827030182,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8385694622993469,0.3928045034408569,0.2765533924102783,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8644378185272217,0.4320732355117798,0.4113483130931854,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.758311927318573,0.2878905534744262,1.3093881607055664,291.030517578125,291.0260009765625,289.25,286.9349670410156,292.0296630859375,297.2796630859375,291.0304870605469,1.0,0.6249119639396667,1.0,1.0,0.2653832733631134,1.0,-3.3086371421813965,2.575835704803467,0.7328015565872192,1.8299386501312256,0.0,0.0,0.0,179.37884521484375,167.0,-2.269291877746582,-0.0,3078.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
