time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8040137887001038,0.3355415761470794,0.3044552206993103,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.901338756084442,0.4783625602722168,0.4545813202857971,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.845233678817749,0.3938253223896026,0.2771193087100982,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8716109991073608,0.4330314695835113,0.4120559692382812,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7642524242401123,0.28829225897789,1.31026291847229,291.02984619140625,291.0260009765625,289.25,286.93731689453125,292.0292663574219,297.27880859375,291.0298156738281,1.0,0.6228510737419128,1.0,1.0,0.2652827203273773,1.0,-3.312523603439331,2.578941583633423,0.7335820198059082,1.8321901559829712,0.0,0.0,0.0,174.73289489746094,155.0,-2.0064051151275635,-0.0,3060.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190588355064392,0.3367232382297516,0.3051081895828247,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9207337498664856,0.480370283126831,0.456043392419815,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614559769630432,0.395881325006485,0.2782334685325622,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.888952374458313,0.4349561035633087,0.413441389799118,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7787560820579529,0.2891165018081665,1.311927080154419,291.02899169921875,291.0260009765625,289.25,286.9428405761719,292.0285949707031,297.27740478515625,291.0289611816406,1.0,0.6181871294975281,1.0,1.0,0.2650816142559051,1.0,-3.3200745582580566,2.5849671363830566,0.735107421875,1.836548089981079,0.0,0.0,0.0,164.47752380371094,143.0,-1.4316513538360596,-0.0,3019.321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190588355064392,0.3367232382297516,0.3051081895828247,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9207337498664856,0.480370283126831,0.456043392419815,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614559769630432,0.395881325006485,0.2782334685325622,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.888952374458313,0.4349561035633087,0.413441389799118,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7787560820579529,0.2891165018081665,1.311927080154419,291.02899169921875,291.0260009765625,289.25,286.9428405761719,292.0285949707031,297.27740478515625,291.0289611816406,1.0,0.6181871294975281,1.0,1.0,0.2650816142559051,1.0,-3.3200745582580566,2.5849671363830566,0.735107421875,1.836548089981079,0.0,0.0,0.0,164.47752380371094,143.0,-1.4316513538360596,-0.0,3019.321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366568088531494,0.3379195630550384,0.3057469725608825,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9456760287284852,0.482381522655487,0.4574792981147766,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.88199782371521,0.3979509174823761,0.2793353199958801,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9107428193092346,0.4368867874145508,0.4148028790950775,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969316244125366,0.2899643778800964,1.3135557174682615,291.0282287597656,291.0260009765625,289.25,286.94952392578125,292.0279235839844,297.2762451171875,291.0282287597656,1.0,0.6130748391151428,1.0,1.0,0.2648804783821106,1.0,-3.3274905681610107,2.590900182723999,0.7365903854370117,1.8408349752426147,0.0,0.0,0.0,153.4292449951172,131.0,-1.1568711996078491,-0.0,2972.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366568088531494,0.3379195630550384,0.3057469725608825,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9456760287284852,0.482381522655487,0.4574792981147766,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.88199782371521,0.3979509174823761,0.2793353199958801,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9107428193092346,0.4368867874145508,0.4148028790950775,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969316244125366,0.2899643778800964,1.3135557174682615,291.0282287597656,291.0260009765625,289.25,286.94952392578125,292.0279235839844,297.2762451171875,291.0282287597656,1.0,0.6130748391151428,1.0,1.0,0.2648804783821106,1.0,-3.3274905681610107,2.590900182723999,0.7365903854370117,1.8408349752426147,0.0,0.0,0.0,153.4292449951172,131.0,-1.1568711996078491,-0.0,2972.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587556481361389,0.3391221165657043,0.3063772618770599,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9732017517089844,0.4843899309635162,0.4588972926139831,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076792597770692,0.4000274240970611,0.2804307043552398,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401768445968628,0.4388174414634704,0.4161490201950073,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185492753982544,0.290829986333847,1.3151909112930298,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,292.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077165603637695,1.0,1.0,0.2647884488105774,1.0,-3.3348567485809326,2.596466064453125,0.7383905649185181,1.8447606563568115,0.0,0.0,0.0,141.9554901123047,119.0,-1.297100305557251,-0.0,2923.36962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587556481361389,0.3391221165657043,0.3063772618770599,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9732017517089844,0.4843899309635162,0.4588972926139831,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076792597770692,0.4000274240970611,0.2804307043552398,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401768445968628,0.4388174414634704,0.4161490201950073,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185492753982544,0.290829986333847,1.3151909112930298,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,292.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077165603637695,1.0,1.0,0.2647884488105774,1.0,-3.3348567485809326,2.596466064453125,0.7383905649185181,1.8447606563568115,0.0,0.0,0.0,141.9554901123047,119.0,-1.297100305557251,-0.0,2923.36962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871921300888062,0.3403148055076599,0.3070022463798523,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.4863879978656769,0.4596846103668213,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426622986793518,0.4020963609218597,0.2815232574939728,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9732566475868224,0.4407340586185455,0.4174851179122925,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8434939384460449,0.2917012274265289,1.3168635368347168,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,292.0233459472656,297.2742614746094,291.02490234375,1.0,0.6021762490272522,1.0,1.0,0.2646964192390442,1.0,-3.341414451599121,2.601431608200073,0.7399829626083374,1.8483667373657229,0.0,0.0,0.0,130.3998565673828,122.0,-3.0623457431793213,-0.0,2871.65673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871921300888062,0.3403148055076599,0.3070022463798523,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.4863879978656769,0.4596846103668213,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426622986793518,0.4020963609218597,0.2815232574939728,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9732566475868224,0.4407340586185455,0.4174851179122925,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8434939384460449,0.2917012274265289,1.3168635368347168,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,292.0233459472656,297.2742614746094,291.02490234375,1.0,0.6021762490272522,1.0,1.0,0.2646964192390442,1.0,-3.341414451599121,2.601431608200073,0.7399829626083374,1.8483667373657229,0.0,0.0,0.0,130.3998565673828,122.0,-3.0623457431793213,-0.0,2871.65673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8928208351135254,0.3408756256103515,0.3074469864368438,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.4876018762588501,0.4530518352985382,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9495044350624084,0.4030977487564087,0.2821736335754394,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9789584279060364,0.4416576623916626,0.4182923138141632,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8483945727348328,0.2921090722084045,1.3183897733688354,291.02276611328125,291.0382080078125,289.2401733398437,286.96844482421875,292.0197448730469,297.2741394042969,291.02252197265625,1.0,0.6007316708564758,1.0,1.0,0.2646504044532776,1.0,-3.3376479148864746,2.598873853683472,0.7387741804122925,1.8467388153076167,0.0,0.0,0.0,128.34056091308594,122.0,-4.965410232543945,-0.0,2851.802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8966678977012634,0.3414245247840881,0.3078981339931488,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9990000128746032,0.4891164004802704,0.4480727612972259,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9541563987731934,0.4040906131267547,0.2828309834003448,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9827201962471008,0.4425723254680633,0.4191084504127502,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8517515063285828,0.292513906955719,1.3199819326400757,291.0202941894531,291.0433654785156,289.2359924316406,286.9723815917969,292.01788330078125,297.2749938964844,291.0201416015625,1.0,0.5998471975326538,1.0,1.0,0.264865905046463,1.0,-3.335886001586914,2.5969901084899902,0.738895833492279,1.8452019691467283,0.0,0.0,0.0,127.05960845947266,140.0,-5.418520927429199,-0.0,2840.754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917823433876038,0.3425400257110595,0.308968186378479,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.4918888509273529,0.4568396806716919,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491958618164062,0.4061047434806824,0.2842827439308166,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783528447151184,0.4444288611412048,0.4209246635437011,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473122715950012,0.2933690845966339,1.3241283893585205,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,292.01641845703125,297.27642822265625,291.01715087890625,1.0,0.604935348033905,1.0,1.0,0.2652968764305115,1.0,-3.3565926551818848,2.610480070114136,0.7461125254631042,1.8535737991333008,0.0,0.0,0.0,130.0678253173828,158.0,-4.035162448883057,-0.0,2902.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917823433876038,0.3425400257110595,0.308968186378479,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.4918888509273529,0.4568396806716919,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491958618164062,0.4061047434806824,0.2842827439308166,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783528447151184,0.4444288611412048,0.4209246635437011,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473122715950012,0.2933690845966339,1.3241283893585205,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,292.01641845703125,297.27642822265625,291.01715087890625,1.0,0.604935348033905,1.0,1.0,0.2652968764305115,1.0,-3.3565926551818848,2.610480070114136,0.7461125254631042,1.8535737991333008,0.0,0.0,0.0,130.0678253173828,158.0,-4.035162448883057,-0.0,2902.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707555532455444,0.3435685038566589,0.310251384973526,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9869027137756348,0.4931980967521667,0.4672059714794159,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9245674014091492,0.4080478250980377,0.2859111428260803,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9561588168144226,0.4462136924266815,0.4229789972305298,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8288156390190125,0.2941639125347137,1.3294792175292969,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,292.0128173828125,297.2723083496094,291.0145874023437,1.0,0.6140471696853638,1.0,1.0,0.2657278776168823,1.0,-3.381791353225708,2.6270740032196045,0.7547173500061035,1.864778995513916,0.0,0.0,0.0,140.13999938964844,176.0,-4.320195198059082,-0.0,3014.847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707555532455444,0.3435685038566589,0.310251384973526,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9869027137756348,0.4931980967521667,0.4672059714794159,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9245674014091492,0.4080478250980377,0.2859111428260803,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9561588168144226,0.4462136924266815,0.4229789972305298,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8288156390190125,0.2941639125347137,1.3294792175292969,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,292.0128173828125,297.2723083496094,291.0145874023437,1.0,0.6140471696853638,1.0,1.0,0.2657278776168823,1.0,-3.381791353225708,2.6270740032196045,0.7547173500061035,1.864778995513916,0.0,0.0,0.0,140.13999938964844,176.0,-4.320195198059082,-0.0,3014.847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8439574241638184,0.3444714248180389,0.3116098642349243,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.9572782516479492,0.4945431351661682,0.4689593613147735,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934714794158936,0.4098773598670959,0.2876080572605133,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.922338843345642,0.4478842318058014,0.4251261353492737,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8037751317024231,0.2948374450206756,1.3352510929107666,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,292.0177917480469,297.2679138183594,291.016357421875,1.0,0.6242976784706116,1.0,1.0,0.2678107321262359,1.0,-3.396794319152832,2.6312577724456787,0.7655367255210876,1.8656095266342163,0.0,0.0,0.0,155.1301727294922,194.0,1.234630465507507,-0.0,3135.177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8439574241638184,0.3444714248180389,0.3116098642349243,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.9572782516479492,0.4945431351661682,0.4689593613147735,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934714794158936,0.4098773598670959,0.2876080572605133,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.922338843345642,0.4478842318058014,0.4251261353492737,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8037751317024231,0.2948374450206756,1.3352510929107666,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,292.0177917480469,297.2679138183594,291.016357421875,1.0,0.6242976784706116,1.0,1.0,0.2678107321262359,1.0,-3.396794319152832,2.6312577724456787,0.7655367255210876,1.8656095266342163,0.0,0.0,0.0,155.1301727294922,194.0,1.234630465507507,-0.0,3135.177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214464783668518,0.3453376591205597,0.3129810392856598,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.9264907240867616,0.4960651397705078,0.4709754884243011,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680353760719299,0.4116728901863098,0.2893178462982178,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940783143043518,0.4495181143283844,0.4272883236408233,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.780287504196167,0.2954652309417724,1.3410476446151731,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,292.0221252441406,297.26446533203125,291.0199890136719,1.0,0.6352716088294983,1.0,1.0,0.2698935866355896,1.0,-3.412496328353882,2.63571572303772,0.7767807245254517,1.8665764331817627,0.0,0.0,0.0,171.59616088867188,212.0,3.8719284534454346,-0.0,3266.470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214464783668518,0.3453376591205597,0.3129810392856598,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.9264907240867616,0.4960651397705078,0.4709754884243011,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680353760719299,0.4116728901863098,0.2893178462982178,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940783143043518,0.4495181143283844,0.4272883236408233,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.780287504196167,0.2954652309417724,1.3410476446151731,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,292.0221252441406,297.26446533203125,291.0199890136719,1.0,0.6352716088294983,1.0,1.0,0.2698935866355896,1.0,-3.412496328353882,2.63571572303772,0.7767807245254517,1.8665764331817627,0.0,0.0,0.0,171.59616088867188,212.0,3.8719284534454346,-0.0,3266.470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8112065196037292,0.3457548916339874,0.3136663138866424,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.912548303604126,0.4968502223491668,0.4720300436019897,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8569927215576172,0.4125553667545318,0.2901729047298431,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.882187008857727,0.4503190219402313,0.4283688962459564,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.7699262499809265,0.2957630455493927,1.343938946723938,291.021484375,291.12286376953125,289.171875,287.00885009765625,292.0238342285156,297.2628479003906,291.02166748046875,1.0,0.6408925652503967,1.0,1.0,0.2709350287914276,1.0,-3.42039442062378,2.637958288192749,0.782436192035675,1.8670662641525269,0.0,0.0,0.0,180.1848297119141,212.0,4.198524475097656,-0.0,3334.744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8011555671691895,0.3461648523807525,0.3143486678600311,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.9005795121192932,0.4976420998573303,0.4730983674526214,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.8470124006271362,0.4134306609630584,0.2910259366035461,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8713055849075317,0.4511119425296783,0.4294461905956268,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.7605040073394775,0.2960529625415802,1.346816897392273,291.0256042480469,291.134765625,289.16229248046875,287.0129089355469,292.03143310546875,297.2613525390625,291.0261535644531,1.0,0.646552562713623,1.0,1.0,0.2728695571422577,1.0,-3.4282829761505127,2.63746190071106,0.7908210158348083,1.8648306131362915,0.0,0.0,0.0,188.93118286132807,215.0,8.664010047912598,-0.0,3404.207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899974584579468,0.3470164537429809,0.3154847025871277,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8881642818450928,0.4992747902870178,0.4750196635723114,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8365620374679565,0.415205717086792,0.292551040649414,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597613573074341,0.4527164399623871,0.4313514828681946,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389709472656,0.7504084706306458,0.2966439723968506,1.351364016532898,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,292.04693603515625,297.2589111328125,291.0396728515625,1.0,0.6536886096000671,1.0,1.0,0.2767386138439178,1.0,-3.441559076309204,2.634242534637451,0.8073165416717529,1.858741044998169,0.0,0.0,0.0,199.901596069336,218.0,15.75341796875,-0.0,3499.761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899974584579468,0.3470164537429809,0.3154847025871277,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8881642818450928,0.4992747902870178,0.4750196635723114,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8365620374679565,0.415205717086792,0.292551040649414,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597613573074341,0.4527164399623871,0.4313514828681946,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389709472656,0.7504084706306458,0.2966439723968506,1.351364016532898,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,292.04693603515625,297.2589111328125,291.0396728515625,1.0,0.6536886096000671,1.0,1.0,0.2767386138439178,1.0,-3.441559076309204,2.634242534637451,0.8073165416717529,1.858741044998169,0.0,0.0,0.0,199.901596069336,218.0,15.75341796875,-0.0,3499.761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837339043617249,0.3479261994361877,0.3165324330329895,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8813025951385498,0.5009673833847046,0.4768540561199188,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309429287910461,0.4170276820659637,0.293999433517456,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534864783287048,0.4543603956699371,0.4331455528736114,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447994351387024,0.2972778975963592,1.3553810119628906,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,292.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589053869247437,1.0,1.0,0.280607670545578,1.0,-3.4537575244903564,2.6301794052124023,0.8235781788825989,1.8520091772079468,0.0,0.0,0.0,207.0959014892578,221.0,18.336652755737305,-0.0,3571.163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837339043617249,0.3479261994361877,0.3165324330329895,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8813025951385498,0.5009673833847046,0.4768540561199188,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309429287910461,0.4170276820659637,0.293999433517456,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534864783287048,0.4543603956699371,0.4331455528736114,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447994351387024,0.2972778975963592,1.3553810119628906,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,292.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589053869247437,1.0,1.0,0.280607670545578,1.0,-3.4537575244903564,2.6301794052124023,0.8235781788825989,1.8520091772079468,0.0,0.0,0.0,207.0959014892578,221.0,18.336652755737305,-0.0,3571.163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797905802726746,0.3488809466361999,0.3175497949123382,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8770530223846436,0.502700686454773,0.478653073310852,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275505900382996,0.4188882112503052,0.2954187989234924,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496447801589966,0.456036776304245,0.4348944425582886,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412630319595337,0.2979576885700226,1.3592365980148315,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,292.078369140625,297.2562866210937,291.0693054199219,1.0,0.6630769371986389,1.0,1.0,0.2848469316959381,1.0,-3.465593338012696,2.624603033065796,0.8409903645515442,1.8438352346420288,0.0,0.0,0.0,212.33477783203125,209.0,20.96563148498535,-0.0,3630.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797905802726746,0.3488809466361999,0.3175497949123382,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8770530223846436,0.502700686454773,0.478653073310852,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275505900382996,0.4188882112503052,0.2954187989234924,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496447801589966,0.456036776304245,0.4348944425582886,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412630319595337,0.2979576885700226,1.3592365980148315,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,292.078369140625,297.2562866210937,291.0693054199219,1.0,0.6630769371986389,1.0,1.0,0.2848469316959381,1.0,-3.465593338012696,2.624603033065796,0.8409903645515442,1.8438352346420288,0.0,0.0,0.0,212.33477783203125,209.0,20.96563148498535,-0.0,3630.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835728526115417,0.3498838543891907,0.3183156549930572,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.8815217614173889,0.5044708251953125,0.480179101228714,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316455483436584,0.4207903444766998,0.2966385185718536,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8538163900375366,0.45774707198143,0.4363664388656616,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444568872451782,0.2986883521080017,1.3618497848510742,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,292.09454345703125,297.2558288574219,291.0853881835937,1.0,0.6624911427497864,1.0,1.0,0.2890861928462982,1.0,-3.4747350215911865,2.617016553878784,0.8577183485031128,1.8342899084091189,0.0,0.0,0.0,209.6498107910156,197.0,21.89323234558105,-0.0,3636.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835728526115417,0.3498838543891907,0.3183156549930572,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.8815217614173889,0.5044708251953125,0.480179101228714,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316455483436584,0.4207903444766998,0.2966385185718536,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8538163900375366,0.45774707198143,0.4363664388656616,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444568872451782,0.2986883521080017,1.3618497848510742,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,292.09454345703125,297.2558288574219,291.0853881835937,1.0,0.6624911427497864,1.0,1.0,0.2890861928462982,1.0,-3.4747350215911865,2.617016553878784,0.8577183485031128,1.8342899084091189,0.0,0.0,0.0,209.6498107910156,197.0,21.89323234558105,-0.0,3636.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.7874116897583008,0.3504097759723663,0.3186502456665039,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.8859558701515198,0.5053735971450806,0.4808850884437561,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.8355813026428223,0.4217626750469208,0.2972084879875183,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.8579460978507996,0.4586199223995209,0.4370451271533966,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.7477689981460571,0.299079954624176,1.3629199266433716,291.0927429199219,291.1499938964844,289.0619201660156,287.0480651855469,292.1024475097656,297.2558288574219,291.09332275390625,1.0,0.6612856984138489,1.0,1.0,0.2912058234214782,1.0,-3.478775978088379,2.6128337383270264,0.8659422993659973,1.8292179107666016,0.0,0.0,0.0,206.4344940185547,197.0,21.98739242553711,-0.0,3627.462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7921816110610962,0.3509456515312195,0.3189694583415985,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8914464712142944,0.5062825679779053,0.4815709888935089,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.840441107749939,0.4227438271045685,0.2977653443813324,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8630858063697815,0.459499716758728,0.4377040863037109,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.7519321441650391,0.2994860708713531,1.3639250993728638,291.09796142578125,291.1499938964844,289.0497131347656,287.0517272949219,292.1040344238281,297.25592041015625,291.0981750488281,1.0,0.659690797328949,1.0,1.0,0.292432963848114,1.0,-3.482656717300415,2.611291646957397,0.871364951133728,1.8268038034439087,0.0,0.0,0.0,202.47027587890625,185.0,17.37451171875,-0.0,3613.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039946556091309,0.3519931435585022,0.319547176361084,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.9050716161727904,0.5080687999725342,0.4828706979751587,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525933623313904,0.4246842265129089,0.2988321483135223,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759731650352478,0.4612334668636322,0.4389544129371643,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624883651733398,0.3003074526786804,1.3657567501068115,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,292.1055603027344,297.255859375,291.1023254394531,1.0,0.6556987166404724,1.0,1.0,0.2948871850967407,1.0,-3.489905834197998,2.60821270942688,0.8816931843757629,1.822073459625244,0.0,0.0,0.0,193.0665740966797,173.0,9.123873710632324,-0.0,3574.844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039946556091309,0.3519931435585022,0.319547176361084,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.9050716161727904,0.5080687999725342,0.4828706979751587,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525933623313904,0.4246842265129089,0.2988321483135223,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759731650352478,0.4612334668636322,0.4389544129371643,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624883651733398,0.3003074526786804,1.3657567501068115,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,292.1055603027344,297.255859375,291.1023254394531,1.0,0.6556987166404724,1.0,1.0,0.2948871850967407,1.0,-3.489905834197998,2.60821270942688,0.8816931843757629,1.822073459625244,0.0,0.0,0.0,193.0665740966797,173.0,9.123873710632324,-0.0,3574.844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178908228874207,0.3530082404613495,0.3200519979000091,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.9233547449111938,0.5098130106925964,0.4840846955776214,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679130673408508,0.4265963137149811,0.2998450100421905,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920667171478271,0.462931752204895,0.4401255846023559,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758677005767822,0.3011322915554046,1.3673975467681885,291.10479736328125,291.1499938964844,289.0,287.065673828125,292.1068420410156,297.2555236816406,291.1049194335937,1.0,0.6510364413261414,1.0,1.0,0.2973414361476898,1.0,-3.4965744018554688,2.6047112941741943,0.8918629884719849,1.8170089721679688,0.0,0.0,0.0,182.4878845214844,161.0,5.157454013824463,-0.0,3527.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178908228874207,0.3530082404613495,0.3200519979000091,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.9233547449111938,0.5098130106925964,0.4840846955776214,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679130673408508,0.4265963137149811,0.2998450100421905,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920667171478271,0.462931752204895,0.4401255846023559,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758677005767822,0.3011322915554046,1.3673975467681885,291.10479736328125,291.1499938964844,289.0,287.065673828125,292.1068420410156,297.2555236816406,291.1049194335937,1.0,0.6510364413261414,1.0,1.0,0.2973414361476898,1.0,-3.4965744018554688,2.6047112941741943,0.8918629884719849,1.8170089721679688,0.0,0.0,0.0,182.4878845214844,161.0,5.157454013824463,-0.0,3527.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336229920387268,0.3539888858795166,0.3205063939094543,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9457229375839232,0.5115135908126831,0.4852369129657745,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866291046142578,0.4284777045249939,0.3008212745189667,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9117661714553832,0.4645920693874359,0.4412401616573334,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.792161762714386,0.3019523322582245,1.3689197301864624,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,292.10302734375,297.2548828125,291.1034851074219,1.0,0.6460004448890686,1.0,1.0,0.2991200685501098,1.0,-3.5028529167175293,2.603097677230835,0.8997551202774048,1.813872456550598,0.0,0.0,0.0,171.28880310058594,149.0,-0.291765958070755,-0.0,3475.933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
