time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336229920387268,0.3539888858795166,0.3205063939094543,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9457229375839232,0.5115135908126831,0.4852369129657745,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866291046142578,0.4284777045249939,0.3008212745189667,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9117661714553832,0.4645920693874359,0.4412401616573334,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.792161762714386,0.3019523322582245,1.3689197301864624,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,292.10302734375,297.2548828125,291.1034851074219,1.0,0.6460004448890686,1.0,1.0,0.2991200685501098,1.0,-3.5028529167175293,2.603097677230835,0.8997551202774048,1.813872456550598,0.0,0.0,0.0,171.28880310058594,149.0,-0.291765958070755,-0.0,3475.933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8525993824005127,0.3549221158027649,0.3209076821804046,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.969978928565979,0.5131573677062988,0.486324667930603,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9093118906021118,0.4303154647350311,0.3017590045928955,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9374939203262328,0.4662015438079834,0.442296028137207,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114293813705444,0.3027536869049072,1.3703114986419678,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,292.0990600585937,297.25390625,291.10040283203125,1.0,0.6407345533370972,1.0,1.0,0.3008987307548523,1.0,-3.508716106414795,2.601258993148804,0.907457172870636,1.8105709552764893,0.0,0.0,0.0,159.77244567871094,137.0,-3.14188289642334,-0.0,3420.98095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8525993824005127,0.3549221158027649,0.3209076821804046,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.969978928565979,0.5131573677062988,0.486324667930603,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9093118906021118,0.4303154647350311,0.3017590045928955,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9374939203262328,0.4662015438079834,0.442296028137207,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114293813705444,0.3027536869049072,1.3703114986419678,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,292.0990600585937,297.25390625,291.10040283203125,1.0,0.6407345533370972,1.0,1.0,0.3008987307548523,1.0,-3.508716106414795,2.601258993148804,0.907457172870636,1.8105709552764893,0.0,0.0,0.0,159.77244567871094,137.0,-3.14188289642334,-0.0,3420.98095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.8638340830802917,0.3553744554519653,0.3210919499397278,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9821380972862244,0.5139609575271606,0.4868476688861847,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9235713481903076,0.4312207996845245,0.3022158145904541,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9518765807151794,0.4669898152351379,0.4428049027919769,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.8217558860778809,0.303148090839386,1.3709650039672852,291.0987854003906,291.1499938964844,288.9380798339844,287.0813293457031,292.09716796875,297.2532958984375,291.09869384765625,1.0,0.6380407810211182,1.0,1.0,0.3017880618572235,1.0,-3.51151442527771,2.6002438068389893,0.9112708568572998,1.808845043182373,0.0,0.0,0.0,153.94064331054688,137.0,-3.830127477645874,-0.0,3392.674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8765208125114441,0.3558204472064972,0.3212685883045196,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9939597845077516,0.5147555470466614,0.4873601794242859,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9396079778671264,0.4321199059486389,0.3026668429374695,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9666574597358704,0.467769980430603,0.4433042109012604,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8329094052314758,0.3035398125648498,1.3715988397598269,291.0974426269531,291.1499938964844,288.9259948730469,287.0841979980469,292.0961303710937,297.252685546875,291.0973815917969,1.0,0.6353185176849365,1.0,1.0,0.3027856051921844,1.0,-3.5142464637756348,2.598842144012451,0.9154043197631836,1.8067461252212524,0.0,0.0,0.0,148.07821655273438,140.0,-3.664292097091675,-0.0,3363.979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869724273681641,0.3566732406616211,0.3218861222267151,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9990000128746032,0.5164830088615417,0.4835084676742553,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.952541172504425,0.4338824152946472,0.3037759363651275,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9777413606643676,0.4692911505699157,0.4445792138576507,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8420466780662537,0.3042965531349182,1.374237298965454,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,292.0943908691406,297.2515869140625,291.0955810546875,1.0,0.6337100267410278,1.0,1.0,0.3047807216644287,1.0,-3.516408920288086,2.5936970710754395,0.9227117896080016,1.8010293245315552,0.0,0.0,0.0,143.91928100585938,158.0,-2.935072422027588,-0.0,3344.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869724273681641,0.3566732406616211,0.3218861222267151,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9990000128746032,0.5164830088615417,0.4835084676742553,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.952541172504425,0.4338824152946472,0.3037759363651275,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9777413606643676,0.4692911505699157,0.4445792138576507,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8420466780662537,0.3042965531349182,1.374237298965454,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,292.0943908691406,297.2515869140625,291.0955810546875,1.0,0.6337100267410278,1.0,1.0,0.3047807216644287,1.0,-3.516408920288086,2.5936970710754395,0.9227117896080016,1.8010293245315552,0.0,0.0,0.0,143.91928100585938,158.0,-2.935072422027588,-0.0,3344.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8798953890800476,0.3575085699558258,0.3227576911449432,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9972420930862428,0.518193781375885,0.4905911087989807,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9448558688163756,0.4356380403041839,0.3050884902477264,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9708058834075928,0.4708041548728943,0.4461273550987243,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8359124064445496,0.3050630986690521,1.3782551288604736,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,292.0951232910156,297.2507019042969,291.0948791503906,1.0,0.6388877630233765,1.0,1.0,0.3067758083343506,1.0,-3.534616470336914,2.599618911743164,0.93499755859375,1.8024981021881104,0.0,0.0,0.0,148.09872436523438,176.0,-1.0129661560058594,-0.0,3412.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8798953890800476,0.3575085699558258,0.3227576911449432,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9972420930862428,0.518193781375885,0.4905911087989807,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9448558688163756,0.4356380403041839,0.3050884902477264,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9708058834075928,0.4708041548728943,0.4461273550987243,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8359124064445496,0.3050630986690521,1.3782551288604736,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,292.0951232910156,297.2507019042969,291.0948791503906,1.0,0.6388877630233765,1.0,1.0,0.3067758083343506,1.0,-3.534616470336914,2.599618911743164,0.93499755859375,1.8024981021881104,0.0,0.0,0.0,148.09872436523438,176.0,-1.0129661560058594,-0.0,3412.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582199215888977,0.3582386076450348,0.3238483667373657,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9770970940589904,0.5194942355155945,0.4922640323638916,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9185910224914552,0.4373018443584442,0.3065808415412903,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9459681510925292,0.4722253084182739,0.447918951511383,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.81680828332901,0.3057446777820587,1.3834751844406128,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,292.09747314453125,297.2480773925781,291.09637451171875,1.0,0.6469321846961975,1.0,1.0,0.3089954257011413,1.0,-3.5477843284606934,2.601273775100708,0.9465107321739196,1.8010854721069336,0.0,0.0,0.0,159.8072509765625,194.0,1.3002558946609497,-0.0,3515.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582199215888977,0.3582386076450348,0.3238483667373657,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9770970940589904,0.5194942355155945,0.4922640323638916,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9185910224914552,0.4373018443584442,0.3065808415412903,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9459681510925292,0.4722253084182739,0.447918951511383,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.81680828332901,0.3057446777820587,1.3834751844406128,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,292.09747314453125,297.2480773925781,291.09637451171875,1.0,0.6469321846961975,1.0,1.0,0.3089954257011413,1.0,-3.5477843284606934,2.601273775100708,0.9465107321739196,1.8010854721069336,0.0,0.0,0.0,159.8072509765625,194.0,1.3002558946609497,-0.0,3515.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8364208340644836,0.3589020371437073,0.3249800205230713,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9509575366973876,0.5208132863044739,0.4940512180328369,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929790258407593,0.4389079213142395,0.308112233877182,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9173153638839722,0.4735878109931946,0.4497627913951874,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952648401260376,0.3063677251338959,1.3889453411102295,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,292.1010131835937,297.2453918457031,291.09918212890625,1.0,0.6565179228782654,1.0,1.0,0.3112150132656097,1.0,-3.5619354248046875,2.6035404205322266,0.9583951234817504,1.8000847101211548,0.0,0.0,0.0,174.51907348632812,212.0,3.238438844680786,-0.0,3639.203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8364208340644836,0.3589020371437073,0.3249800205230713,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9509575366973876,0.5208132863044739,0.4940512180328369,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929790258407593,0.4389079213142395,0.308112233877182,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9173153638839722,0.4735878109931946,0.4497627913951874,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952648401260376,0.3063677251338959,1.3889453411102295,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,292.1010131835937,297.2453918457031,291.09918212890625,1.0,0.6565179228782654,1.0,1.0,0.3112150132656097,1.0,-3.5619354248046875,2.6035404205322266,0.9583951234817504,1.8000847101211548,0.0,0.0,0.0,174.51907348632812,212.0,3.238438844680786,-0.0,3639.203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8263452053070068,0.3592129945755005,0.3255518972873688,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9371336698532104,0.5214684009552002,0.4949704110622406,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8813833594322205,0.4396921694278717,0.3088842630386352,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9043028950691224,0.4742496311664581,0.4506928324699402,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.7847800850868225,0.3066597282886505,1.391718506813049,291.100830078125,291.1499938964844,288.828125,287.1053771972656,292.10321044921875,297.2440490722656,291.1010437011719,1.0,0.6616283059120178,1.0,1.0,0.3123248219490051,1.0,-3.5691123008728027,2.6047277450561523,0.9643846154212952,1.7996270656585691,0.0,0.0,0.0,182.57278442382807,212.0,4.1263604164123535,-0.0,3706.078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.8167688846588135,0.3595121204853058,0.3261238932609558,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.9237040877342224,0.5221174359321594,0.4958965480327606,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8705547451972961,0.440465360879898,0.3096570372581482,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8928797245025635,0.4748998880386352,0.4516234099864959,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.774944543838501,0.3069404065608978,1.3944942951202393,291.1026611328125,291.1499938964844,288.8189697265625,287.107177734375,292.10498046875,297.24267578125,291.1028137207031,1.0,0.6668565273284912,1.0,1.0,0.3133323192596435,1.0,-3.5763027667999268,2.6062371730804443,0.9700656533241272,1.7994924783706665,0.0,0.0,0.0,190.9240875244141,230.0,4.464317321777344,-0.0,3775.070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.8070421814918518,0.3598100244998932,0.3267158567905426,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.910837471485138,0.522783100605011,0.4968614280223846,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.860175371170044,0.4412569403648376,0.3104589879512787,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8817989826202393,0.4755630791187286,0.4525883793830871,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.7654820680618286,0.3072201013565063,1.397370219230652,291.10455322265625,291.1499938964844,288.8099060058594,287.10894775390625,292.1070861816406,297.2412414550781,291.104736328125,1.0,0.6723740100860596,1.0,1.0,0.3143801093101501,1.0,-3.5837607383728027,2.607806921005249,0.9759538173675536,1.7993611097335815,0.0,0.0,0.0,199.8477020263672,230.0,4.799348831176758,-0.0,3848.51611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.7982256412506104,0.3600755333900451,0.3272587656974792,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.9005370140075684,0.523389995098114,0.4977507591247558,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.8514026999473572,0.4419785141944885,0.3111968338489532,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.8723361492156982,0.4761655628681183,0.4534753859043121,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.7574663162231445,0.3074693381786346,1.4000102281570437,291.1065673828125,291.1499938964844,288.802001953125,287.1104736328125,292.1093444824219,297.2398986816406,291.1067810058594,1.0,0.6775035858154297,1.0,1.0,0.3153473138809204,1.0,-3.590614318847656,2.609226942062378,0.9813873767852784,1.7992191314697266,0.0,0.0,0.0,208.2328948974609,248.0,5.299084663391113,-0.0,3917.405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815558314323425,0.3606036007404327,0.3283775746822357,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8818140625953674,0.5246315598487854,0.4995943903923034,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8353205919265747,0.4434572756290436,0.3127250671386719,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548809885978699,0.4773940443992615,0.4553092420101166,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7427837252616882,0.3079640865325928,1.4054534435272217,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,292.1151123046875,297.2370910644531,291.1119384765625,1.0,0.6882341504096985,1.0,1.0,0.3173622786998749,1.0,-3.604771137237549,2.612078666687012,0.992692530155182,1.798844814300537,0.0,0.0,0.0,226.03009033203125,251.0,6.761530876159668,-0.0,4063.44970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815558314323425,0.3606036007404327,0.3283775746822357,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8818140625953674,0.5246315598487854,0.4995943903923034,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8353205919265747,0.4434572756290436,0.3127250671386719,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548809885978699,0.4773940443992615,0.4553092420101166,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7427837252616882,0.3079640865325928,1.4054534435272217,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,292.1151123046875,297.2370910644531,291.1119384765625,1.0,0.6882341504096985,1.0,1.0,0.3173622786998749,1.0,-3.604771137237549,2.612078666687012,0.992692530155182,1.798844814300537,0.0,0.0,0.0,226.03009033203125,251.0,6.761530876159668,-0.0,4063.44970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.7727329134941101,0.3611115515232086,0.3292255103588104,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.8720352649688721,0.5258467197418213,0.501150369644165,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8270944952964783,0.4449124634265899,0.3140414655208587,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.84593665599823,0.4785940647125244,0.4568525552749634,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351654767990112,0.3084353506565094,1.409534931182861,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,292.1190795898437,297.2344055175781,291.11639404296875,1.0,0.6947965025901794,1.0,1.0,0.3189550340175628,1.0,-3.616018295288086,2.61429762840271,1.0017207860946655,1.7985408306121826,0.0,0.0,0.0,237.05929565429688,239.0,6.225008964538574,-0.0,4161.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.7727329134941101,0.3611115515232086,0.3292255103588104,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.8720352649688721,0.5258467197418213,0.501150369644165,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8270944952964783,0.4449124634265899,0.3140414655208587,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.84593665599823,0.4785940647125244,0.4568525552749634,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351654767990112,0.3084353506565094,1.409534931182861,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,292.1190795898437,297.2344055175781,291.11639404296875,1.0,0.6947965025901794,1.0,1.0,0.3189550340175628,1.0,-3.616018295288086,2.61429762840271,1.0017207860946655,1.7985408306121826,0.0,0.0,0.0,237.05929565429688,239.0,6.225008964538574,-0.0,4161.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.773251473903656,0.3616393208503723,0.3296802937984466,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8728727698326111,0.5270595550537109,0.5022755265235901,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8280704021453857,0.4463752806186676,0.3150452673435211,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8467580676078796,0.4797927141189575,0.4579653143882751,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.7356386184692383,0.3089158236980438,1.4116145372390747,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,292.1242980957031,297.23211669921875,291.1213684082031,1.0,0.6953281760215759,1.0,1.0,0.3205477893352508,1.0,-3.62297296524048,2.6136271953582764,1.0093458890914917,1.796296238899231,0.0,0.0,0.0,237.203369140625,227.0,6.818140983581543,-0.0,4180.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.773251473903656,0.3616393208503723,0.3296802937984466,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8728727698326111,0.5270595550537109,0.5022755265235901,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8280704021453857,0.4463752806186676,0.3150452673435211,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8467580676078796,0.4797927141189575,0.4579653143882751,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.7356386184692383,0.3089158236980438,1.4116145372390747,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,292.1242980957031,297.23211669921875,291.1213684082031,1.0,0.6953281760215759,1.0,1.0,0.3205477893352508,1.0,-3.62297296524048,2.6136271953582764,1.0093458890914917,1.796296238899231,0.0,0.0,0.0,237.203369140625,227.0,6.818140983581543,-0.0,4180.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.7755618095397949,0.361926794052124,0.329835295677185,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8756174445152283,0.5276786088943481,0.5027518272399902,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.83058100938797,0.4471242129802704,0.3154866993427276,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8493062853813171,0.4804053902626037,0.4584359526634216,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.7376495003700256,0.3091747760772705,1.4122692346572876,291.1241149902344,291.1499938964844,288.75982666015625,287.1181640625,292.1275939941406,297.2312316894531,291.1243591308594,1.0,0.6944146156311035,1.0,1.0,0.3213441669940948,1.0,-3.6256182193756095,2.612727403640747,1.0128906965255735,1.7947603464126587,0.0,0.0,0.0,234.82749938964844,227.0,7.533674240112305,-0.0,4172.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7788100838661194,0.3622302114963531,0.3299679458141327,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8794249296188354,0.5283071398735046,0.5031981468200684,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8340104222297668,0.4478857517242431,0.3159081935882568,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8528412580490112,0.4810282289981842,0.4588771760463714,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7404749989509583,0.3094486594200134,1.412803053855896,291.1267395019531,291.1499938964844,288.7563781738281,287.1187744140625,292.129638671875,297.23052978515625,291.1268920898437,1.0,0.692993700504303,1.0,1.0,0.3218925595283508,1.0,-3.627995252609253,2.612431049346924,1.015564203262329,1.7938940525054932,0.0,0.0,0.0,231.44688415527344,215.0,7.162859916687012,-0.0,4158.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.787514865398407,0.3628708124160766,0.3301940858364105,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8895463943481445,0.5295820236206055,0.5040332078933716,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430725336074829,0.4494357109069824,0.3167150914669037,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622947931289673,0.4822947680950165,0.459704726934433,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480949759483337,0.3100359141826629,1.4136886596679688,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,292.1350402832031,297.2295227050781,291.1319885253906,1.0,0.6891552209854126,1.0,1.0,0.3229893743991852,1.0,-3.632304191589356,2.611633777618408,1.0206705331802368,1.7921019792556765,0.0,0.0,0.0,222.7078094482422,203.0,7.281110763549805,-0.0,4115.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.787514865398407,0.3628708124160766,0.3301940858364105,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8895463943481445,0.5295820236206055,0.5040332078933716,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430725336074829,0.4494357109069824,0.3167150914669037,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622947931289673,0.4822947680950165,0.459704726934433,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480949759483337,0.3100359141826629,1.4136886596679688,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,292.1350402832031,297.2295227050781,291.1319885253906,1.0,0.6891552209854126,1.0,1.0,0.3229893743991852,1.0,-3.632304191589356,2.611633777618408,1.0206705331802368,1.7921019792556765,0.0,0.0,0.0,222.7078094482422,203.0,7.281110763549805,-0.0,4115.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.7986336350440979,0.363556444644928,0.3304011523723602,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.9024131894111632,0.5308844447135925,0.5048307180404663,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547215461730957,0.4510246515274048,0.3175022900104522,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.874488115310669,0.4835923612117767,0.4604981541633606,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.7580220103263855,0.3106767535209656,1.4145170450210571,291.1385803222656,291.1499938964844,288.75,287.119873046875,292.1427917480469,297.22900390625,291.1388854980469,1.0,0.6845294237136841,1.0,1.0,0.3240861594676971,1.0,-3.63641095161438,2.610689401626587,1.0257216691970823,1.7902467250823977,0.0,0.0,0.0,212.3900146484375,191.0,9.122064590454102,-0.0,4062.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.7986336350440979,0.363556444644928,0.3304011523723602,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.9024131894111632,0.5308844447135925,0.5048307180404663,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547215461730957,0.4510246515274048,0.3175022900104522,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.874488115310669,0.4835923612117767,0.4604981541633606,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.7580220103263855,0.3106767535209656,1.4145170450210571,291.1385803222656,291.1499938964844,288.75,287.119873046875,292.1427917480469,297.22900390625,291.1388854980469,1.0,0.6845294237136841,1.0,1.0,0.3240861594676971,1.0,-3.63641095161438,2.610689401626587,1.0257216691970823,1.7902467250823977,0.0,0.0,0.0,212.3900146484375,191.0,9.122064590454102,-0.0,4062.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116931915283203,0.364277720451355,0.3306134045124054,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.9188172221183776,0.5322092771530151,0.5056201219558716,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689182996749878,0.4526461064815521,0.3182907402515411,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892306685447693,0.4849156737327575,0.4612864553928375,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7701953649520874,0.3113651871681213,1.415416955947876,291.1443786621094,291.1499938964844,288.75,287.119873046875,292.1476135253906,297.2288818359375,291.1445617675781,1.0,0.679506778717041,1.0,1.0,0.3246216177940368,1.0,-3.6405956745147705,2.611640214920044,1.0289554595947266,1.7902748584747314,0.0,0.0,0.0,201.2526092529297,179.0,7.984724998474121,-0.0,4003.794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116931915283203,0.364277720451355,0.3306134045124054,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.9188172221183776,0.5322092771530151,0.5056201219558716,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689182996749878,0.4526461064815521,0.3182907402515411,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892306685447693,0.4849156737327575,0.4612864553928375,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7701953649520874,0.3113651871681213,1.415416955947876,291.1443786621094,291.1499938964844,288.75,287.119873046875,292.1476135253906,297.2288818359375,291.1445617675781,1.0,0.679506778717041,1.0,1.0,0.3246216177940368,1.0,-3.6405956745147705,2.611640214920044,1.0289554595947266,1.7902748584747314,0.0,0.0,0.0,201.2526092529297,179.0,7.984724998474121,-0.0,4003.794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.825911283493042,0.3650106787681579,0.3308243751525879,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9389613270759584,0.533534824848175,0.5063973665237427,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8858213424682617,0.4542786180973053,0.3190774023532867,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9066059589385986,0.4862442016601562,0.4620667397975921,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847310304641724,0.3120843768119812,1.4163926839828491,291.1492614746094,291.1499938964844,288.75,287.119873046875,292.1522827148437,297.2288818359375,291.1494445800781,1.0,0.6742732524871826,1.0,1.0,0.3251570761203766,1.0,-3.644843578338623,2.61269211769104,1.0321513414382937,1.7903929948806765,0.0,0.0,0.0,189.6982879638672,167.0,7.176621913909912,-0.0,3942.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.825911283493042,0.3650106787681579,0.3308243751525879,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9389613270759584,0.533534824848175,0.5063973665237427,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8858213424682617,0.4542786180973053,0.3190774023532867,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9066059589385986,0.4862442016601562,0.4620667397975921,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847310304641724,0.3120843768119812,1.4163926839828491,291.1492614746094,291.1499938964844,288.75,287.119873046875,292.1522827148437,297.2288818359375,291.1494445800781,1.0,0.6742732524871826,1.0,1.0,0.3251570761203766,1.0,-3.644843578338623,2.61269211769104,1.0321513414382937,1.7903929948806765,0.0,0.0,0.0,189.6982879638672,167.0,7.176621913909912,-0.0,3942.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8337386846542358,0.3653802275657654,0.3309294879436493,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9499147534370422,0.5341968536376953,0.5067819356918335,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.8953670859336853,0.4550978541374206,0.3194703161716461,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9171053767204284,0.4869092404842376,0.4624543190002441,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.7929497957229614,0.3124531209468841,1.4169073104858398,291.15167236328125,291.1499938964844,288.75,287.119873046875,292.15460205078125,297.2289123535156,291.15185546875,1.0,0.6716110706329346,1.0,1.0,0.3254247903823852,1.0,-3.646990776062012,2.613232612609864,1.0337581634521484,1.7904645204544067,0.0,0.0,0.0,183.8354949951172,167.0,6.964033603668213,-0.0,3912.059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.8422777056694031,0.3657498657703399,0.3310344219207763,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9611693620681764,0.5348567366600037,0.5071641802787781,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9057478308677672,0.4559172093868255,0.3198631107807159,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9289140701293944,0.4875731170177459,0.4628404378890991,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8018449544906616,0.3128260374069214,1.4174376726150513,291.1531677246094,291.1499938964844,288.75,287.119873046875,292.1549072265625,297.2289428710937,291.1532287597656,1.0,0.6689299941062927,1.0,1.0,0.3254081606864929,1.0,-3.649152040481568,2.614687204360962,1.0344648361206057,1.7914535999298096,0.0,0.0,0.0,177.93846130371094,155.0,5.301609039306641,-0.0,3880.92138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8537117838859558,0.3661863207817077,0.3311555981636047,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9747634530067444,0.5356382727622986,0.50761479139328,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9205199480056764,0.4568935632705688,0.3203308284282684,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9443028569221495,0.4883614778518677,0.4632973670959472,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.813232958316803,0.3132743239402771,1.418082356452942,291.15380859375,291.1499938964844,288.75,287.119873046875,292.155029296875,297.2289428710937,291.15386962890625,1.0,0.6656901836395264,1.0,1.0,0.3253882229328155,1.0,-3.651728391647339,2.6164915561676025,1.0352365970611572,1.7927296161651611,0.0,0.0,0.0,170.83340454101562,155.0,3.4001824855804443,-0.0,3843.282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
