time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8621957302093506,0.3664732873439789,0.3312323689460754,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9837085604667664,0.5361534357070923,0.5079092979431152,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9316484332084656,0.4575405418872833,0.3206396102905273,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9550095200538636,0.4888821840286255,0.4635970592498779,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8210558891296387,0.3135730624198913,1.418510675430298,291.1541442871094,291.1499938964844,288.75,287.119873046875,292.15509033203125,297.2288818359375,291.1542053222656,1.0,0.663519024848938,1.0,1.0,0.3253749310970306,1.0,-3.6534225940704346,2.6176764965057373,1.0357460975646973,1.7935854196548462,0.0,0.0,0.0,166.08729553222656,158.0,2.5263900756835938,-0.0,3818.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8728001713752747,0.3671687543392181,0.3316608369350433,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.993659734725952,0.5374178886413574,0.5088909268379211,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.94541996717453,0.4591397047042846,0.3215969800949096,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9674587845802308,0.4901638925075531,0.4645950198173523,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8305410742759705,0.3143149316310882,1.4208338260650637,291.1547241210937,291.1499938964844,288.75,287.119873046875,292.1553955078125,297.2286071777344,291.1547546386719,1.0,0.6622518301010132,1.0,1.0,0.3253417015075683,1.0,-3.6602623462677,2.622411012649536,1.037851333618164,1.7968499660491943,0.0,0.0,0.0,161.08299255371094,161.0,1.3429428339004517,-0.0,3804.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8728001713752747,0.3671687543392181,0.3316608369350433,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.993659734725952,0.5374178886413574,0.5088909268379211,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.94541996717453,0.4591397047042846,0.3215969800949096,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9674587845802308,0.4901638925075531,0.4645950198173523,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8305410742759705,0.3143149316310882,1.4208338260650637,291.1547241210937,291.1499938964844,288.75,287.119873046875,292.1553955078125,297.2286071777344,291.1547546386719,1.0,0.6622518301010132,1.0,1.0,0.3253417015075683,1.0,-3.6602623462677,2.622411012649536,1.037851333618164,1.7968499660491943,0.0,0.0,0.0,161.08299255371094,161.0,1.3429428339004517,-0.0,3804.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8763833045959473,0.3678068816661834,0.3321859538555145,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9968011975288392,0.5386272072792053,0.5099759101867676,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9502721428871156,0.4606891274452209,0.3226346373558044,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9715460538864136,0.4913945198059082,0.4657002985477447,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8338013291358948,0.3150224685668945,1.4237467050552368,291.1543884277344,291.1499938964844,288.75,287.119873046875,292.1544494628906,297.2279052734375,291.1543884277344,1.0,0.662865936756134,1.0,1.0,0.3251420557498932,1.0,-3.66828179359436,2.62849760055542,1.0397841930389404,1.801191329956055,0.0,0.0,0.0,159.95159912109375,179.0,-0.0766627267003059,-0.0,3818.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8763833045959473,0.3678068816661834,0.3321859538555145,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9968011975288392,0.5386272072792053,0.5099759101867676,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9502721428871156,0.4606891274452209,0.3226346373558044,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9715460538864136,0.4913945198059082,0.4657002985477447,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8338013291358948,0.3150224685668945,1.4237467050552368,291.1543884277344,291.1499938964844,288.75,287.119873046875,292.1544494628906,297.2279052734375,291.1543884277344,1.0,0.662865936756134,1.0,1.0,0.3251420557498932,1.0,-3.66828179359436,2.62849760055542,1.0397841930389404,1.801191329956055,0.0,0.0,0.0,159.95159912109375,179.0,-0.0766627267003059,-0.0,3818.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8630275130271912,0.3683770298957824,0.3329817652702331,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9849390983581544,0.5397738218307495,0.5113492608070374,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9344462752342224,0.4621794819831848,0.3238883316516876,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9567759037017822,0.492566168308258,0.4670975506305694,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8221814036369324,0.3156836628913879,1.4281061887741089,291.153564453125,291.1499938964844,288.75,287.119873046875,292.1535339355469,297.22674560546875,291.153564453125,1.0,0.6686662435531616,1.0,1.0,0.3249424397945404,1.0,-3.679321527481079,2.6366608142852783,1.0426608324050903,1.8068712949752808,0.0,0.0,0.0,167.71705627441406,197.0,-0.7713820934295654,-0.0,3895.465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8630275130271912,0.3683770298957824,0.3329817652702331,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9849390983581544,0.5397738218307495,0.5113492608070374,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9344462752342224,0.4621794819831848,0.3238883316516876,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9567759037017822,0.492566168308258,0.4670975506305694,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8221814036369324,0.3156836628913879,1.4281061887741089,291.153564453125,291.1499938964844,288.75,287.119873046875,292.1535339355469,297.22674560546875,291.153564453125,1.0,0.6686662435531616,1.0,1.0,0.3249424397945404,1.0,-3.679321527481079,2.6366608142852783,1.0426608324050903,1.8068712949752808,0.0,0.0,0.0,167.71705627441406,197.0,-0.7713820934295654,-0.0,3895.465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8535939455032349,0.3686277866363525,0.3334278166294098,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.975223958492279,0.540316641330719,0.5120900869369507,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.922607123851776,0.4628946483135223,0.3245556056499481,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.945199191570282,0.4931226074695587,0.467851459980011,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8136258125305176,0.31598761677742,1.4305635690689087,291.15313720703125,291.1499938964844,288.75,287.119873046875,292.153076171875,297.2259216308594,291.1531677246094,1.0,0.6725547909736633,1.0,1.0,0.324842631816864,1.0,-3.685415506362915,2.641130208969116,1.0442854166030884,1.8099920749664309,0.0,0.0,0.0,173.69224548339844,197.0,-0.9465689659118652,-0.0,3949.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.8438261151313782,0.3688574433326721,0.3338859379291534,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9639313817024232,0.5408400297164917,0.5128456354141235,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9103277921676636,0.4635908603668213,0.3252339363098144,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.932401180267334,0.4936602413654327,0.4686206579208374,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.8041002750396729,0.3162735998630523,1.4330981969833374,291.1527709960937,291.1499938964844,288.75,287.119873046875,292.1528015136719,297.2249755859375,291.1528015136719,1.0,0.6768539547920227,1.0,1.0,0.3247731328010559,1.0,-3.691666841506958,2.6456093788146973,1.0460577011108398,1.8130947351455688,0.0,0.0,0.0,180.5182342529297,215.0,-0.92644065618515,-0.0,4008.5517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8249138593673706,0.3692601025104522,0.3348135650157928,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9388718605041504,0.5418330430984497,0.5143723487854004,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8880796432495117,0.4649308919906616,0.3266031444072723,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9071036577224731,0.494683176279068,0.4701761603355407,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.7845814228057861,0.3167940378189087,1.4382542371749878,291.1521911621094,291.1499938964844,288.75,287.119873046875,292.1522216796875,297.22271728515625,291.1522216796875,1.0,0.6862373948097229,1.0,1.0,0.3246341049671173,1.0,-3.704342603683472,2.654669761657715,1.0496728420257568,1.8193985223770144,0.0,0.0,0.0,195.9086761474609,233.0,-0.8585153818130493,-0.0,4139.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8249138593673706,0.3692601025104522,0.3348135650157928,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9388718605041504,0.5418330430984497,0.5143723487854004,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8880796432495117,0.4649308919906616,0.3266031444072723,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9071036577224731,0.494683176279068,0.4701761603355407,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.7845814228057861,0.3167940378189087,1.4382542371749878,291.1521911621094,291.1499938964844,288.75,287.119873046875,292.1522216796875,297.22271728515625,291.1522216796875,1.0,0.6862373948097229,1.0,1.0,0.3246341049671173,1.0,-3.704342603683472,2.654669761657715,1.0496728420257568,1.8193985223770144,0.0,0.0,0.0,195.9086761474609,233.0,-0.8585153818130493,-0.0,4139.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070525527000427,0.3695974349975586,0.3357328176498413,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9144033789634703,0.5427610278129578,0.5158916711807251,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681203722953796,0.4662084579467773,0.327968418598175,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8860945105552673,0.495643138885498,0.4717260897159576,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7668144702911377,0.3172524571418762,1.443386793136597,291.15155029296875,291.1499938964844,288.75,287.119873046875,292.15155029296875,297.2200927734375,291.1515808105469,1.0,0.696176290512085,1.0,1.0,0.3244951069355011,1.0,-3.7169606685638414,2.663686990737915,1.0532736778259275,1.8257360458374023,0.0,0.0,0.0,212.70559692382807,251.0,-0.8979464173316956,-0.0,4280.40283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070525527000427,0.3695974349975586,0.3357328176498413,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9144033789634703,0.5427610278129578,0.5158916711807251,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681203722953796,0.4662084579467773,0.327968418598175,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8860945105552673,0.495643138885498,0.4717260897159576,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7668144702911377,0.3172524571418762,1.443386793136597,291.15155029296875,291.1499938964844,288.75,287.119873046875,292.15155029296875,297.2200927734375,291.1515808105469,1.0,0.696176290512085,1.0,1.0,0.3244951069355011,1.0,-3.7169606685638414,2.663686990737915,1.0532736778259275,1.8257360458374023,0.0,0.0,0.0,212.70559692382807,251.0,-0.8979464173316956,-0.0,4280.40283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7899971008300781,0.3698800802230835,0.3366288840770721,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8944512009620667,0.5436317920684814,0.5173850059509277,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8509001731872559,0.4674317538738251,0.3293163776397705,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8677405118942261,0.4965479373931885,0.4732518792152405,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.751488983631134,0.3176575899124145,1.4484113454818726,291.15118408203125,291.1499938964844,288.75,287.119873046875,292.1513061523437,297.21728515625,291.1512145996094,1.0,0.7063214182853699,1.0,1.0,0.32442706823349,1.0,-3.729340076446533,2.6723010540008545,1.0570390224456787,1.8317826986312864,0.0,0.0,0.0,230.2476806640625,269.0,-0.5914032459259033,-0.0,4426.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7899971008300781,0.3698800802230835,0.3366288840770721,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8944512009620667,0.5436317920684814,0.5173850059509277,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8509001731872559,0.4674317538738251,0.3293163776397705,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8677405118942261,0.4965479373931885,0.4732518792152405,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.751488983631134,0.3176575899124145,1.4484113454818726,291.15118408203125,291.1499938964844,288.75,287.119873046875,292.1513061523437,297.21728515625,291.1512145996094,1.0,0.7063214182853699,1.0,1.0,0.32442706823349,1.0,-3.729340076446533,2.6723010540008545,1.0570390224456787,1.8317826986312864,0.0,0.0,0.0,230.2476806640625,269.0,-0.5914032459259033,-0.0,4426.171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7749807834625244,0.3701164424419403,0.3374969661235809,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8774989247322083,0.5444508790969849,0.518844723701477,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8362302780151367,0.4686077833175659,0.3306421041488647,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8519917130470276,0.4974043369293213,0.4747465550899505,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7384442687034607,0.3180181980133056,1.4533017873764038,291.1509094238281,291.1499938964844,288.75,287.119873046875,292.15106201171875,297.21435546875,291.15093994140625,1.0,0.7164905071258545,1.0,1.0,0.3243590295314789,1.0,-3.741420269012451,2.680705547332764,1.0607147216796875,1.837701797485352,0.0,0.0,0.0,248.17335510253903,272.0,-0.4578870236873626,-0.0,4574.4931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7749807834625244,0.3701164424419403,0.3374969661235809,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8774989247322083,0.5444508790969849,0.518844723701477,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8362302780151367,0.4686077833175659,0.3306421041488647,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8519917130470276,0.4974043369293213,0.4747465550899505,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7384442687034607,0.3180181980133056,1.4533017873764038,291.1509094238281,291.1499938964844,288.75,287.119873046875,292.15106201171875,297.21435546875,291.15093994140625,1.0,0.7164905071258545,1.0,1.0,0.3243590295314789,1.0,-3.741420269012451,2.680705547332764,1.0607147216796875,1.837701797485352,0.0,0.0,0.0,248.17335510253903,272.0,-0.4578870236873626,-0.0,4574.4931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7703486680984497,0.3702198266983032,0.3378155529499054,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.872310221195221,0.5448405742645264,0.5194499492645264,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8318144083023071,0.4691795706748962,0.3312146961688995,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8472371697425842,0.4978154003620147,0.4753711819648742,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7344698905944824,0.3181837201118469,1.455173373222351,291.1507873535156,291.1499938964844,288.75,287.119873046875,292.1508483886719,297.2128601074219,291.1508178710937,1.0,0.7198026776313782,1.0,1.0,0.3243249952793121,1.0,-3.746228694915772,2.684067726135254,1.0621609687805176,1.840132117271424,0.0,0.0,0.0,254.37014770507807,272.0,-0.4584524035453796,-0.0,4627.78125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7669825553894043,0.3703224062919616,0.3380770087242126,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8685678243637085,0.5452228784561157,0.5199897289276123,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8286538124084473,0.4697478711605072,0.3317414224147796,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8438253998756409,0.4982215464115143,0.475932627916336,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7315863966941833,0.3183467090129852,1.4567537307739258,291.150634765625,291.1499938964844,288.75,287.119873046875,292.1506652832031,297.2113952636719,291.150634765625,1.0,0.7225242853164673,1.0,1.0,0.3243087232112884,1.0,-3.7504053115844727,2.686951160430908,1.0634541511535645,1.8421733379364007,0.0,0.0,0.0,259.13006591796875,260.0,-0.4636129140853882,-0.0,4670.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.766619086265564,0.3704672455787658,0.3382258713245392,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8683100342750549,0.5457357168197632,0.5204957723617554,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8286032676696777,0.4705199003219604,0.3322934210300445,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8436303734779358,0.498769998550415,0.4764713048934936,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7313377261161804,0.3185694515705108,1.4578553438186646,291.15045166015625,291.1499938964844,288.75,287.119873046875,292.1503295898437,297.2095947265625,291.15045166015625,1.0,0.7229902148246765,1.0,1.0,0.324286550283432,1.0,-3.7538368701934814,2.689339160919189,1.0644978284835815,1.843929648399353,0.0,0.0,0.0,259.9296875,260.0,-0.5037940144538879,-0.0,4685.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7673707604408264,0.3705427050590515,0.338253915309906,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8692450523376465,0.5459786057472229,0.520684540271759,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8295115828514099,0.4708873629570007,0.3325185477733612,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8445101976394653,0.4990307986736297,0.4766765534877777,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7320266962051392,0.3186796903610229,1.4581549167633057,291.1502990722656,291.1499938964844,288.75,287.119873046875,292.150146484375,297.2088317871094,291.1502990722656,1.0,0.7226484417915344,1.0,1.0,0.3242761492729187,1.0,-3.754977226257324,2.690145492553711,1.0648316144943235,1.844510078430176,0.0,0.0,0.0,259.037841796875,248.0,-0.5644078850746155,-0.0,4682.68505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7721864581108093,0.3708103895187378,0.3382537961006164,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.874984085559845,0.5467475652694702,0.5211606621742249,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8348245024681091,0.4720560908317566,0.3331453502178192,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.849862277507782,0.4998608529567718,0.4772088825702667,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7363248467445374,0.3190544843673706,1.458635687828064,291.1497802734375,291.1499938964844,288.75,287.119873046875,292.1495361328125,297.2068786621094,291.1497802734375,1.0,0.7200169563293457,1.0,1.0,0.3242435753345489,1.0,-3.757524728775024,2.6919877529144287,1.0655370950698853,1.84579336643219,0.0,0.0,0.0,253.0859222412109,236.0,-0.688337504863739,-0.0,4651.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7721864581108093,0.3708103895187378,0.3382537961006164,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.874984085559845,0.5467475652694702,0.5211606621742249,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8348245024681091,0.4720560908317566,0.3331453502178192,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.849862277507782,0.4998608529567718,0.4772088825702667,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7363248467445374,0.3190544843673706,1.458635687828064,291.1497802734375,291.1499938964844,288.75,287.119873046875,292.1495361328125,297.2068786621094,291.1497802734375,1.0,0.7200169563293457,1.0,1.0,0.3242435753345489,1.0,-3.757524728775024,2.6919877529144287,1.0655370950698853,1.84579336643219,0.0,0.0,0.0,253.0859222412109,236.0,-0.688337504863739,-0.0,4651.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7797159552574158,0.3711186051368713,0.3381838798522949,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8838154077529907,0.5475289821624756,0.5215354561805725,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8428695201873779,0.4732512831687927,0.3337073028087616,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8581175804138184,0.5007108449935913,0.4776468873023987,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7429952621459961,0.3194762170314789,1.4587839841842651,291.1494140625,291.1499938964844,288.75,287.119873046875,292.1492919921875,297.2054748535156,291.1494140625,1.0,0.7159406542778015,1.0,1.0,0.3242458701133728,1.0,-3.7592740058898926,2.693183898925781,1.0660899877548218,1.8465124368667605,0.0,0.0,0.0,244.1957550048828,224.0,-0.5191562175750732,-0.0,4599.68115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7797159552574158,0.3711186051368713,0.3381838798522949,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8838154077529907,0.5475289821624756,0.5215354561805725,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8428695201873779,0.4732512831687927,0.3337073028087616,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8581175804138184,0.5007108449935913,0.4776468873023987,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7429952621459961,0.3194762170314789,1.4587839841842651,291.1494140625,291.1499938964844,288.75,287.119873046875,292.1492919921875,297.2054748535156,291.1494140625,1.0,0.7159406542778015,1.0,1.0,0.3242458701133728,1.0,-3.7592740058898926,2.693183898925781,1.0660899877548218,1.8465124368667605,0.0,0.0,0.0,244.1957550048828,224.0,-0.5191562175750732,-0.0,4599.68115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7892575860023499,0.3714555203914642,0.3380866646766662,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8949303030967712,0.548316478729248,0.5218589901924133,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8530477285385132,0.4744648039340973,0.3342401683330536,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8686169385910034,0.5015740394592285,0.4780404567718506,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7515206933021545,0.3199408054351806,1.4588520526885986,291.1492004394531,291.1499938964844,288.75,287.119873046875,292.14910888671875,297.2045288085937,291.1492004394531,1.0,0.711123526096344,1.0,1.0,0.3242481648921966,1.0,-3.760742664337158,2.6941940784454346,1.066548466682434,1.8470500707626345,0.0,0.0,0.0,233.79844665527344,212.0,-0.362243503332138,-0.0,4537.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7892575860023499,0.3714555203914642,0.3380866646766662,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8949303030967712,0.548316478729248,0.5218589901924133,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8530477285385132,0.4744648039340973,0.3342401683330536,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8686169385910034,0.5015740394592285,0.4780404567718506,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7515206933021545,0.3199408054351806,1.4588520526885986,291.1492004394531,291.1499938964844,288.75,287.119873046875,292.14910888671875,297.2045288085937,291.1492004394531,1.0,0.711123526096344,1.0,1.0,0.3242481648921966,1.0,-3.760742664337158,2.6941940784454346,1.066548466682434,1.8470500707626345,0.0,0.0,0.0,233.79844665527344,212.0,-0.362243503332138,-0.0,4537.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7946893572807312,0.3716313242912292,0.3380333483219147,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.901234805583954,0.5487101078033447,0.52200847864151,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.858895480632782,0.4750756919384002,0.3345005512237549,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8746401071548462,0.5020082592964172,0.4782274961471557,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7564451098442078,0.3201872110366821,1.4588911533355713,291.1491394042969,291.1499938964844,288.75,287.119873046875,292.1490783691406,297.2041931152344,291.1491394042969,1.0,0.7085517048835754,1.0,1.0,0.3242493271827698,1.0,-3.761443614959717,2.694677829742432,1.0667657852172852,1.8472963571548464,0.0,0.0,0.0,228.2709350585937,212.0,-0.295054167509079,-0.0,4503.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8005255460739136,0.3718103766441345,0.3379785120487213,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9081668853759766,0.5491025447845459,0.5221520662307739,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8652437329292297,0.4756879508495331,0.3347584009170532,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8811571598052979,0.5024430751800537,0.4784102737903595,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7618080377578735,0.3204415440559387,1.4589433670043943,291.1491394042969,291.1499938964844,288.75,287.119873046875,292.1491394042969,297.20391845703125,291.1491394042969,1.0,0.7059140205383301,1.0,1.0,0.3242667317390442,1.0,-3.76214337348938,2.6951074600219727,1.0670357942581177,1.8474900722503664,0.0,0.0,0.0,222.6135711669922,200.0,-0.1479040831327438,-0.0,4469.1220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8131650686264038,0.3721754848957062,0.3378665745258331,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9247470498085022,0.5498822331428528,0.5224250555038452,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8795061111450195,0.4769140779972076,0.3352685570716858,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8956891894340515,0.503309965133667,0.4787651598453522,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7739152312278748,0.3209715187549591,1.4590997695922852,291.1492919921875,291.1499938964844,288.75,287.119873046875,292.1493835449219,297.2035217285156,291.1492919921875,1.0,0.7005084753036499,1.0,1.0,0.324301540851593,1.0,-3.7635657787323,2.695972919464112,1.0675928592681885,1.8478949069976809,0.0,0.0,0.0,211.05093383789065,188.0,0.1114768236875534,-0.0,4398.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8131650686264038,0.3721754848957062,0.3378665745258331,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9247470498085022,0.5498822331428528,0.5224250555038452,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8795061111450195,0.4769140779972076,0.3352685570716858,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8956891894340515,0.503309965133667,0.4787651598453522,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7739152312278748,0.3209715187549591,1.4590997695922852,291.1492919921875,291.1499938964844,288.75,287.119873046875,292.1493835449219,297.2035217285156,291.1492919921875,1.0,0.7005084753036499,1.0,1.0,0.324301540851593,1.0,-3.7635657787323,2.695972919464112,1.0675928592681885,1.8478949069976809,0.0,0.0,0.0,211.05093383789065,188.0,0.1114768236875534,-0.0,4398.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8267115950584412,0.3725457489490509,0.3377528190612793,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9439955353736876,0.5506516695022583,0.5226813554763794,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8960245251655579,0.478138118982315,0.3357722163200378,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9128401279449464,0.5041664242744446,0.4791038036346435,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7880332469940186,0.3215265572071075,1.4593353271484375,291.1495056152344,291.1499938964844,288.75,287.119873046875,292.1496887207031,297.20330810546875,291.1495361328125,1.0,0.6949920058250427,1.0,1.0,0.3243363499641418,1.0,-3.7650339603424072,2.696864604949951,1.0681695938110352,1.8483498096466064,0.0,0.0,0.0,199.2902984619141,176.0,0.2744536995887756,-0.0,4327.2177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8267115950584412,0.3725457489490509,0.3377528190612793,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9439955353736876,0.5506516695022583,0.5226813554763794,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8960245251655579,0.478138118982315,0.3357722163200378,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9128401279449464,0.5041664242744446,0.4791038036346435,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7880332469940186,0.3215265572071075,1.4593353271484375,291.1495056152344,291.1499938964844,288.75,287.119873046875,292.1496887207031,297.20330810546875,291.1495361328125,1.0,0.6949920058250427,1.0,1.0,0.3243363499641418,1.0,-3.7650339603424072,2.696864604949951,1.0681695938110352,1.8483498096466064,0.0,0.0,0.0,199.2902984619141,176.0,0.2744536995887756,-0.0,4327.2177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8421778678894043,0.3729170262813568,0.3376370370388031,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.964624524116516,0.5514082312583923,0.5229223370552063,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9158381819725036,0.4793557822704315,0.3362693190574646,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9343782663345336,0.5050110220909119,0.4794276058673858,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8043791651725769,0.3221008777618408,1.459643840789795,291.1497497558594,291.1499938964844,288.75,287.119873046875,292.1499328613281,297.20318603515625,291.1497802734375,1.0,0.6894115209579468,1.0,1.0,0.3243595659732818,1.0,-3.7665436267852783,2.697818756103516,1.0687247514724731,1.8488889932632449,0.0,0.0,0.0,187.4338531494141,164.0,0.320909172296524,-0.0,4255.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8421778678894043,0.3729170262813568,0.3376370370388031,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.964624524116516,0.5514082312583923,0.5229223370552063,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9158381819725036,0.4793557822704315,0.3362693190574646,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9343782663345336,0.5050110220909119,0.4794276058673858,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8043791651725769,0.3221008777618408,1.459643840789795,291.1497497558594,291.1499938964844,288.75,287.119873046875,292.1499328613281,297.20318603515625,291.1497802734375,1.0,0.6894115209579468,1.0,1.0,0.3243595659732818,1.0,-3.7665436267852783,2.697818756103516,1.0687247514724731,1.8488889932632449,0.0,0.0,0.0,187.4338531494141,164.0,0.320909172296524,-0.0,4255.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8608141541481018,0.3732863366603851,0.3375179171562195,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9853595495224,0.5521484017372131,0.5231462121009827,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9408212900161744,0.4805629551410675,0.3367579877376556,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9586082100868224,0.5058419108390808,0.4797365367412567,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8223880529403687,0.3226916193962097,1.4600188732147217,291.1500244140625,291.1499938964844,288.75,287.119873046875,292.1502380371094,297.203125,291.1500549316406,1.0,0.6837865710258484,1.0,1.0,0.3243827819824219,1.0,-3.768080472946167,2.6987855434417725,1.0692949295043943,1.8494861125946045,0.0,0.0,0.0,175.52609252929688,167.0,0.3627278208732605,-0.0,4182.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
