time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8608141541481018,0.3732863366603851,0.3375179171562195,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9853595495224,0.5521484017372131,0.5231462121009827,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9408212900161744,0.4805629551410675,0.3367579877376556,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9586082100868224,0.5058419108390808,0.4797365367412567,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8223880529403687,0.3226916193962097,1.4600188732147217,291.1500244140625,291.1499938964844,288.75,287.119873046875,292.1502380371094,297.203125,291.1500549316406,1.0,0.6837865710258484,1.0,1.0,0.3243827819824219,1.0,-3.768080472946167,2.6987855434417725,1.0692949295043943,1.8494861125946045,0.0,0.0,0.0,175.52609252929688,167.0,0.3627278208732605,-0.0,4182.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8666854500770569,0.373469740152359,0.3375594019889831,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9909491539001464,0.552513599395752,0.5233601927757263,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.948403537273407,0.4811629056930542,0.3370788395404815,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9655299186706544,0.506253719329834,0.4799941182136535,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8277381062507629,0.3229932487010956,1.4607409238815308,291.150146484375,291.1499938964844,288.75,287.119873046875,292.1504821777344,297.2030944824219,291.1501770019531,1.0,0.6827371716499329,1.0,1.0,0.3243944048881531,1.0,-3.769948959350586,2.7000107765197754,1.0699384212493896,1.850319147109985,0.0,0.0,0.0,172.34373474121094,167.0,0.4176041781902313,-0.0,4167.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8702548146247864,0.3736428022384643,0.3376482129096985,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9941558837890624,0.5528683662414551,0.5236231088638306,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9529683589935304,0.4817523062229156,0.3374360799789428,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9695862531661988,0.5066558718681335,0.4803014695644378,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8310074806213379,0.3232917785644531,1.4617294073104858,291.1503601074219,291.1499938964844,288.75,287.119873046875,292.1506652832031,297.2030334472656,291.1503601074219,1.0,0.682279109954834,1.0,1.0,0.3243926465511322,1.0,-3.772360801696777,2.7016446590423584,1.0707160234451294,1.8514667749404907,0.0,0.0,0.0,170.59512329101562,185.0,0.4664644598960876,-0.0,4162.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8640897870063782,0.3738781809806824,0.3380003869533539,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9886723160743712,0.5533832311630249,0.524252712726593,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9458780288696288,0.4826222062110901,0.3381482660770416,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9628388285636902,0.5072444081306458,0.481000155210495,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8257289528846741,0.3237334787845611,1.4643815755844116,291.1506042480469,291.1499938964844,288.75,287.119873046875,292.1510925292969,297.2027893066406,291.150634765625,1.0,0.6853514909744263,1.0,1.0,0.3243899345397949,1.0,-3.7784264087677,2.705770969390869,1.072655439376831,1.8542654514312744,0.0,0.0,0.0,174.41477966308594,185.0,0.545364499092102,-0.0,4203.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8606667518615723,0.3739419281482696,0.3381376564502716,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.985413134098053,0.5535367131233215,0.5244801640510559,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9417155385017396,0.4828871190547943,0.3383939266204834,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9588766694068908,0.5074215531349182,0.4812497794628143,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8227223753929138,0.323866456747055,1.4653676748275757,291.1507263183594,291.1499938964844,288.75,287.119873046875,292.1512451171875,297.20263671875,291.1507568359375,1.0,0.686745285987854,1.0,1.0,0.324389100074768,1.0,-3.7806472778320312,2.707279682159424,1.0733675956726074,1.8553006649017327,0.0,0.0,0.0,176.54798889160156,203.0,0.5867730379104614,-0.0,4223.83349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433949947357178,0.3741515278816223,0.3387695252895355,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.966611921787262,0.5541266202926636,0.5254977345466614,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9196003079414368,0.4839373528957367,0.3394662737846374,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370216131210328,0.5081113576889038,0.4823611378669739,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066263794898987,0.3243802487850189,1.469855546951294,291.1512145996094,291.1499938964844,288.75,287.119873046875,292.1517639160156,297.20166015625,291.1512756347656,1.0,0.69402015209198,1.0,1.0,0.3243855535984039,1.0,-3.7906594276428223,2.7140800952911377,1.0765793323516846,1.8599737882614136,0.0,0.0,0.0,188.42320251464844,221.0,0.6708763241767883,-0.0,4328.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433949947357178,0.3741515278816223,0.3387695252895355,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.966611921787262,0.5541266202926636,0.5254977345466614,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9196003079414368,0.4839373528957367,0.3394662737846374,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370216131210328,0.5081113576889038,0.4823611378669739,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066263794898987,0.3243802487850189,1.469855546951294,291.1512145996094,291.1499938964844,288.75,287.119873046875,292.1517639160156,297.20166015625,291.1512756347656,1.0,0.69402015209198,1.0,1.0,0.3243855535984039,1.0,-3.7906594276428223,2.7140800952911377,1.0765793323516846,1.8599737882614136,0.0,0.0,0.0,188.42320251464844,221.0,0.6708763241767883,-0.0,4328.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253151178359985,0.3742779791355133,0.3394381999969482,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9429161548614502,0.554639458656311,0.5265612006187439,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971842527389526,0.4849048852920532,0.3405684530735016,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.912414014339447,0.5087264180183411,0.4835205972194671,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880327105522156,0.3248285949230194,1.474616527557373,291.1514892578125,291.1499938964844,288.75,287.119873046875,292.15191650390625,297.2001037597656,291.1515197753906,1.0,0.7027139663696289,1.0,1.0,0.3243431746959686,1.0,-3.801194667816162,2.7213680744171143,1.079826593399048,1.865028023719788,0.0,0.0,0.0,203.34657287597656,239.0,0.4183933138847351,-0.0,4454.86767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253151178359985,0.3742779791355133,0.3394381999969482,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9429161548614502,0.554639458656311,0.5265612006187439,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971842527389526,0.4849048852920532,0.3405684530735016,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.912414014339447,0.5087264180183411,0.4835205972194671,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880327105522156,0.3248285949230194,1.474616527557373,291.1514892578125,291.1499938964844,288.75,287.119873046875,292.15191650390625,297.2001037597656,291.1515197753906,1.0,0.7027139663696289,1.0,1.0,0.3243431746959686,1.0,-3.801194667816162,2.7213680744171143,1.079826593399048,1.865028023719788,0.0,0.0,0.0,203.34657287597656,239.0,0.4183933138847351,-0.0,4454.86767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078709840774536,0.3743321001529693,0.3401004076004028,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9188130497932434,0.5550812482833862,0.5276204347610474,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772386312484741,0.4857960939407348,0.3416637182235718,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913259506225586,0.5092728734016418,0.4846779406070709,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706124782562256,0.3252158761024475,1.479401469230652,291.15155029296875,291.1499938964844,288.75,287.119873046875,292.1518859863281,297.1981201171875,291.1515808105469,1.0,0.7120709419250488,1.0,1.0,0.3243007957935333,1.0,-3.8117356300354,2.7286672592163086,1.0830683708190918,1.8700883388519287,0.0,0.0,0.0,219.8934783935547,257.0,0.1837318837642669,-0.0,4592.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078709840774536,0.3743321001529693,0.3401004076004028,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9188130497932434,0.5550812482833862,0.5276204347610474,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772386312484741,0.4857960939407348,0.3416637182235718,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913259506225586,0.5092728734016418,0.4846779406070709,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706124782562256,0.3252158761024475,1.479401469230652,291.15155029296875,291.1499938964844,288.75,287.119873046875,292.1518859863281,297.1981201171875,291.1515808105469,1.0,0.7120709419250488,1.0,1.0,0.3243007957935333,1.0,-3.8117356300354,2.7286672592163086,1.0830683708190918,1.8700883388519287,0.0,0.0,0.0,219.8934783935547,257.0,0.1837318837642669,-0.0,4592.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7991918921470642,0.3743348717689514,0.3404227197170257,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9079470634460448,0.5552771091461182,0.5281405448913574,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.868115246295929,0.486214816570282,0.3422029316425323,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.881794810295105,0.5095220804214478,0.4852479696273803,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7626785635948181,0.325388491153717,1.4817653894424438,291.15155029296875,291.1499938964844,288.75,287.119873046875,292.15185546875,297.197021484375,291.1515808105469,1.0,0.7168708443641663,1.0,1.0,0.3242796063423157,1.0,-3.816929340362549,2.7322661876678467,1.084663152694702,1.872580409049988,0.0,0.0,0.0,228.5322265625,257.0,0.0825999751687049,-0.0,4663.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7909476161003113,0.3743230700492859,0.3407372832298279,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8984297513961792,0.5554574728012085,0.528651773929596,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8596307039260864,0.4866167902946472,0.3427347540855407,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8728740811347961,0.5097563862800598,0.4858097732067108,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7553169131278992,0.3255485296249389,1.4840996265411377,291.1514587402344,291.1499938964844,288.75,287.119873046875,292.15167236328125,297.1958312988281,291.1514892578125,1.0,0.7217034697532654,1.0,1.0,0.3242476284503937,1.0,-3.8220486640930176,2.735851287841797,1.0861973762512207,1.8750709295272827,0.0,0.0,0.0,237.3187713623047,275.0,-0.0660642758011818,-0.0,4736.10302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7759192585945129,0.3742601573467254,0.3413414061069488,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8813402652740479,0.5557752251625061,0.5296449065208435,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8444954752922058,0.4873743951320648,0.3437743186950683,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568668961524963,0.5101842284202576,0.4869059324264526,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7422094345092773,0.3258354961872101,1.4886698722839355,291.1511535644531,291.1499938964844,288.75,287.119873046875,292.1513061523437,297.1933288574219,291.15118408203125,1.0,0.7313879132270813,1.0,1.0,0.3241836428642273,1.0,-3.832041501998901,2.742863178253174,1.089178442955017,1.879934549331665,0.0,0.0,0.0,255.17236328125,278.0,-0.3247751295566559,-0.0,4882.24951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7759192585945129,0.3742601573467254,0.3413414061069488,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8813402652740479,0.5557752251625061,0.5296449065208435,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8444954752922058,0.4873743951320648,0.3437743186950683,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568668961524963,0.5101842284202576,0.4869059324264526,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7422094345092773,0.3258354961872101,1.4886698722839355,291.1511535644531,291.1499938964844,288.75,287.119873046875,292.1513061523437,297.1933288574219,291.15118408203125,1.0,0.7313879132270813,1.0,1.0,0.3241836428642273,1.0,-3.832041501998901,2.742863178253174,1.089178442955017,1.879934549331665,0.0,0.0,0.0,255.17236328125,278.0,-0.3247751295566559,-0.0,4882.24951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678200602531433,0.374159961938858,0.3416498005390167,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8721989393234253,0.5560436844825745,0.5303186774253845,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366194367408752,0.4880804419517517,0.3445756137371063,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.848456621170044,0.5105656981468201,0.4876852035522461,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353242635726929,0.3260876536369324,1.4917840957641602,291.1507568359375,291.1499938964844,288.75,287.119873046875,292.150634765625,297.1907653808594,291.1507568359375,1.0,0.7369943857192993,1.0,1.0,0.3241196870803833,1.0,-3.838879346847534,2.7477238178253174,1.0911555290222168,1.8833961486816408,0.0,0.0,0.0,266.01788330078125,266.0,-0.6000701189041138,-0.0,4973.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678200602531433,0.374159961938858,0.3416498005390167,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8721989393234253,0.5560436844825745,0.5303186774253845,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366194367408752,0.4880804419517517,0.3445756137371063,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.848456621170044,0.5105656981468201,0.4876852035522461,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353242635726929,0.3260876536369324,1.4917840957641602,291.1507568359375,291.1499938964844,288.75,287.119873046875,292.150634765625,297.1907653808594,291.1507568359375,1.0,0.7369943857192993,1.0,1.0,0.3241196870803833,1.0,-3.838879346847534,2.7477238178253174,1.0911555290222168,1.8833961486816408,0.0,0.0,0.0,266.01788330078125,266.0,-0.6000701189041138,-0.0,4973.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680378556251526,0.3740677833557129,0.3415473103523254,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8726580739021301,0.5562935471534729,0.5305385589599609,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372750878334045,0.4887701570987701,0.3450422883033752,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489527702331543,0.5109320282936096,0.4880136251449585,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357442378997803,0.3263418674468994,1.4928264617919922,291.15020751953125,291.1499938964844,288.75,287.119873046875,292.1499328613281,297.1884765625,291.15020751953125,1.0,0.7367677688598633,1.0,1.0,0.3240834176540375,1.0,-3.841238498687744,2.749442338943481,1.0917961597442627,1.884716749191284,0.0,0.0,0.0,265.7589416503906,254.0,-0.7711309194564819,-0.0,4979.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680378556251526,0.3740677833557129,0.3415473103523254,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8726580739021301,0.5562935471534729,0.5305385589599609,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372750878334045,0.4887701570987701,0.3450422883033752,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489527702331543,0.5109320282936096,0.4880136251449585,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357442378997803,0.3263418674468994,1.4928264617919922,291.15020751953125,291.1499938964844,288.75,287.119873046875,292.1499328613281,297.1884765625,291.15020751953125,1.0,0.7367677688598633,1.0,1.0,0.3240834176540375,1.0,-3.841238498687744,2.749442338943481,1.0917961597442627,1.884716749191284,0.0,0.0,0.0,265.7589416503906,254.0,-0.7711309194564819,-0.0,4979.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7725943922996521,0.374018520116806,0.3412648141384125,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8781143426895142,0.5565539002418518,0.5305386781692505,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423824310302734,0.4894736409187317,0.3453491926193237,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540865182876587,0.5113131999969482,0.488126128911972,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399852871894836,0.3266371786594391,1.4929503202438354,291.1495666503906,291.1499938964844,288.75,287.119873046875,292.1492004394531,297.1867980957031,291.1495361328125,1.0,0.733852207660675,1.0,1.0,0.3240471482276916,1.0,-3.8415544033050537,2.749776601791382,1.0917775630950928,1.8850421905517576,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810475468635559,-0.0,4940.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7725943922996521,0.374018520116806,0.3412648141384125,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8781143426895142,0.5565539002418518,0.5305386781692505,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423824310302734,0.4894736409187317,0.3453491926193237,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540865182876587,0.5113131999969482,0.488126128911972,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399852871894836,0.3266371786594391,1.4929503202438354,291.1495666503906,291.1499938964844,288.75,287.119873046875,292.1492004394531,297.1867980957031,291.1495361328125,1.0,0.733852207660675,1.0,1.0,0.3240471482276916,1.0,-3.8415544033050537,2.749776601791382,1.0917775630950928,1.8850421905517576,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810475468635559,-0.0,4940.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7759278416633606,0.3740083277225494,0.3410926163196563,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8820515275001526,0.5566879510879517,0.5304956436157227,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8460259437561035,0.4898268282413482,0.3454702794551849,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8577921986579895,0.5115094184875488,0.4881409406661987,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7430436015129089,0.326802909374237,1.492867946624756,291.1492614746094,291.1499938964844,288.75,287.119873046875,292.1488952636719,297.1861877441406,291.14923095703125,1.0,0.731806755065918,1.0,1.0,0.3240290284156799,1.0,-3.841360092163086,2.7497055530548096,1.091654658317566,1.8850367069244385,0.0,0.0,0.0,255.4267425537109,242.0,-0.8868294954299927,-0.0,4911.56689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7797968983650208,0.3740056753158569,0.3409096598625183,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8865990042686462,0.5568234324455261,0.53043532371521,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8502346277236938,0.4901779592037201,0.3455764055252075,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8620871901512146,0.5117083191871643,0.4881395101547241,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.746591329574585,0.326980322599411,1.4927476644515991,291.1490478515625,291.1499938964844,288.75,287.119873046875,292.1488037109375,297.1856994628906,291.1490478515625,1.0,0.729522705078125,1.0,1.0,0.3240401744842529,1.0,-3.8410489559173584,2.749458312988281,1.0915907621383667,1.8848780393600464,0.0,0.0,0.0,250.6827087402344,230.0,-0.7132431864738464,-0.0,4879.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7873389720916748,0.3740153014659881,0.3405883908271789,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8954187035560608,0.5570529699325562,0.5303072333335876,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8584461212158203,0.4907634258270263,0.3457301259040832,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8704780340194702,0.5120468139648438,0.4881128668785095,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7535467147827148,0.3273031413555145,1.492522120475769,291.1488952636719,291.1499938964844,288.75,287.119873046875,292.14874267578125,297.1851501464844,291.1488952636719,1.0,0.7253229022026062,1.0,1.0,0.3240588903427124,1.0,-3.8403899669647217,2.748939752578736,1.0914500951766968,1.8845319747924805,0.0,0.0,0.0,241.9683380126953,230.0,-0.4105280935764313,-0.0,4820.349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7889070510864258,0.3740185797214508,0.3405260443687439,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8972467184066772,0.5570966005325317,0.5302801132202148,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8601601719856262,0.4908741414546966,0.345756858587265,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8722284436225891,0.5121115446090698,0.4881054162979126,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7550032138824463,0.3273676633834839,1.4924802780151367,291.1488647460937,291.1499938964844,288.75,287.119873046875,292.14874267578125,297.18505859375,291.1488647460937,1.0,0.7244879007339478,1.0,1.0,0.3240624368190765,1.0,-3.840255260467529,2.7488348484039307,1.0914201736450195,1.8844611644744875,0.0,0.0,0.0,240.2373809814453,218.0,-0.3646215796470642,-0.0,4808.59228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996423244476318,0.3740472197532654,0.3401308953762054,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9100118279457092,0.5573667883872986,0.5300944447517395,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719914555549622,0.4915584623813629,0.3459082841873169,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8842803835868835,0.5125161409378052,0.4880449175834656,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7650999426841736,0.3277916014194488,1.492246150970459,291.1488342285156,291.1499938964844,288.75,287.119873046875,292.1487731933594,297.1847839355469,291.1488342285156,1.0,0.7190805077552795,1.0,1.0,0.3240847289562225,1.0,-3.839383840560913,2.7481603622436523,1.0912235975265503,1.884001612663269,0.0,0.0,0.0,229.042709350586,206.0,-0.1393354684114456,-0.0,4732.57080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996423244476318,0.3740472197532654,0.3401308953762054,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9100118279457092,0.5573667883872986,0.5300944447517395,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719914555549622,0.4915584623813629,0.3459082841873169,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8842803835868835,0.5125161409378052,0.4880449175834656,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7650999426841736,0.3277916014194488,1.492246150970459,291.1488342285156,291.1499938964844,288.75,287.119873046875,292.1487731933594,297.1847839355469,291.1488342285156,1.0,0.7190805077552795,1.0,1.0,0.3240847289562225,1.0,-3.839383840560913,2.7481603622436523,1.0912235975265503,1.884001612663269,0.0,0.0,0.0,229.042709350586,206.0,-0.1393354684114456,-0.0,4732.57080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8117484450340271,0.3740842938423157,0.339730441570282,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9259352684020996,0.5576286911964417,0.5298870801925659,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857479095458984,0.4922268688678741,0.3460381627082824,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8982015252113342,0.512916624546051,0.4879666864871979,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.776928722858429,0.3282450735569,1.4920803308486938,291.1490173339844,291.1499938964844,288.75,287.119873046875,292.1490783691406,297.18475341796875,291.1490173339844,1.0,0.7134730219841003,1.0,1.0,0.3241335749626159,1.0,-3.838515043258667,2.747397422790528,1.0911176204681396,1.8834466934204104,0.0,0.0,0.0,217.46697998046875,194.0,0.156039148569107,-0.0,4654.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8117484450340271,0.3740842938423157,0.339730441570282,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9259352684020996,0.5576286911964417,0.5298870801925659,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857479095458984,0.4922268688678741,0.3460381627082824,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8982015252113342,0.512916624546051,0.4879666864871979,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.776928722858429,0.3282450735569,1.4920803308486938,291.1490173339844,291.1499938964844,288.75,287.119873046875,292.1490783691406,297.18475341796875,291.1490173339844,1.0,0.7134730219841003,1.0,1.0,0.3241335749626159,1.0,-3.838515043258667,2.747397422790528,1.0911176204681396,1.8834466934204104,0.0,0.0,0.0,217.46697998046875,194.0,0.156039148569107,-0.0,4654.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246784806251526,0.3741250038146972,0.3393271267414093,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.944242775440216,0.5578789710998535,0.5296620726585388,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015424251556396,0.4928761422634125,0.3461498022079468,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147641062736512,0.5133093595504761,0.4878745079040527,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906208038330078,0.3287224173545837,1.4919917583465576,291.1493225097656,291.1499938964844,288.75,287.119873046875,292.1494445800781,297.1849060058594,291.1493225097656,1.0,0.7077550888061523,1.0,1.0,0.3241824209690094,1.0,-3.8376758098602295,2.746652603149414,1.0910232067108154,1.8828972578048704,0.0,0.0,0.0,205.7035217285156,182.0,0.3445272445678711,-0.0,4574.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246784806251526,0.3741250038146972,0.3393271267414093,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.944242775440216,0.5578789710998535,0.5296620726585388,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015424251556396,0.4928761422634125,0.3461498022079468,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147641062736512,0.5133093595504761,0.4878745079040527,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906208038330078,0.3287224173545837,1.4919917583465576,291.1493225097656,291.1499938964844,288.75,287.119873046875,292.1494445800781,297.1849060058594,291.1493225097656,1.0,0.7077550888061523,1.0,1.0,0.3241824209690094,1.0,-3.8376758098602295,2.746652603149414,1.0910232067108154,1.8828972578048704,0.0,0.0,0.0,205.7035217285156,182.0,0.3445272445678711,-0.0,4574.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8317024111747742,0.3741455376148224,0.3391244113445282,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.953953981399536,0.5579986572265625,0.5295431017875671,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9105967879295348,0.4931925237178802,0.3461988866329193,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9246222376823424,0.513501763343811,0.4878233075141907,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7982228994369507,0.3289686441421509,1.4919757843017578,291.14947509765625,291.1499938964844,288.75,287.119873046875,292.1496276855469,297.18505859375,291.1495056152344,1.0,0.704868495464325,1.0,1.0,0.3242068290710449,1.0,-3.8372669219970703,2.7462878227233887,1.0909792184829712,1.8826260566711424,0.0,0.0,0.0,199.7819061279297,182.0,0.4066240489482879,-0.0,4534.48828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8392800688743591,0.3741656243801117,0.3389210104942322,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9638484120368958,0.5581145286560059,0.5294202566146851,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9209671020507812,0.4935033917427063,0.3462439179420471,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9352933168411256,0.5136911869049072,0.4877690374851227,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8063551187515259,0.3292188048362732,1.4919757843017578,291.1496276855469,291.1499938964844,288.75,287.119873046875,292.1497497558594,297.1851806640625,291.1496276855469,1.0,0.7019690871238708,1.0,1.0,0.3242192268371582,1.0,-3.836863040924072,2.7459661960601807,1.0908968448638916,1.88239586353302,0.0,0.0,0.0,193.8467712402344,170.0,0.3935815691947937,-0.0,4494.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566895127296448,0.3742027878761291,0.3385107517242431,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9836472272872924,0.5583325028419495,0.529160737991333,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445557594299316,0.4941054880619049,0.3463197350502014,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9582040905952454,0.5140591859817505,0.4876494109630584,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.82344651222229,0.3297300338745117,1.4920220375061035,291.1498718261719,291.1499938964844,288.75,287.119873046875,292.1499938964844,297.185546875,291.1498718261719,1.0,0.6961356401443481,1.0,1.0,0.3242439925670624,1.0,-3.836060047149658,2.7453322410583496,1.0907278060913086,1.881941795349121,0.0,0.0,0.0,181.94580078125,173.0,0.3557596206665039,-0.0,4414.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566895127296448,0.3742027878761291,0.3385107517242431,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9836472272872924,0.5583325028419495,0.529160737991333,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445557594299316,0.4941054880619049,0.3463197350502014,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9582040905952454,0.5140591859817505,0.4876494109630584,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.82344651222229,0.3297300338745117,1.4920220375061035,291.1498718261719,291.1499938964844,288.75,287.119873046875,292.1499938964844,297.185546875,291.1498718261719,1.0,0.6961356401443481,1.0,1.0,0.3242439925670624,1.0,-3.836060047149658,2.7453322410583496,1.0907278060913086,1.881941795349121,0.0,0.0,0.0,181.94580078125,173.0,0.3557596206665039,-0.0,4414.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650822043418884,0.3742268681526184,0.3383518159389496,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9917592406272888,0.5585315227508545,0.5291577577590942,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553195238113404,0.4946791529655456,0.3465793430805206,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9681742787361144,0.5144112706184387,0.4877892732620239,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8314021229743958,0.3302481472492218,1.4934048652648926,291.150146484375,291.1499938964844,288.75,287.119873046875,292.150390625,297.1858825683594,291.150146484375,1.0,0.6943823099136353,1.0,1.0,0.3242687880992889,1.0,-3.8380050659179688,2.746577024459839,1.0914278030395508,1.882689356803894,0.0,0.0,0.0,177.08349609375,191.0,0.4372885525226593,-0.0,4387.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
