time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650822043418884,0.3742268681526184,0.3383518159389496,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9917592406272888,0.5585315227508545,0.5291577577590942,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553195238113404,0.4946791529655456,0.3465793430805206,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9681742787361144,0.5144112706184387,0.4877892732620239,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8314021229743958,0.3302481472492218,1.4934048652648926,291.150146484375,291.1499938964844,288.75,287.119873046875,292.150390625,297.1858825683594,291.150146484375,1.0,0.6943823099136353,1.0,1.0,0.3242687880992889,1.0,-3.8380050659179688,2.746577024459839,1.0914278030395508,1.882689356803894,0.0,0.0,0.0,177.08349609375,191.0,0.4372885525226593,-0.0,4387.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553603887557983,0.3741958141326904,0.3385560810565948,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9824642539024352,0.5586816668510437,0.5295394659042358,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9436289668083192,0.495187908411026,0.3471130430698395,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.95701003074646,0.5147174000740051,0.4883168339729309,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8230001926422119,0.3307404518127441,1.49672532081604,291.1504211425781,291.1499938964844,288.75,287.119873046875,292.1508178710937,297.1858825683594,291.15045166015625,1.0,0.6985443234443665,1.0,1.0,0.3242657780647278,1.0,-3.843977212905884,2.750659942626953,1.0933175086975098,1.8853602409362795,0.0,0.0,0.0,183.17388916015625,209.0,0.4793737828731537,-0.0,4444.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553603887557983,0.3741958141326904,0.3385560810565948,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9824642539024352,0.5586816668510437,0.5295394659042358,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9436289668083192,0.495187908411026,0.3471130430698395,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.95701003074646,0.5147174000740051,0.4883168339729309,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8230001926422119,0.3307404518127441,1.49672532081604,291.1504211425781,291.1499938964844,288.75,287.119873046875,292.1508178710937,297.1858825683594,291.15045166015625,1.0,0.6985443234443665,1.0,1.0,0.3242657780647278,1.0,-3.843977212905884,2.750659942626953,1.0933175086975098,1.8853602409362795,0.0,0.0,0.0,183.17388916015625,209.0,0.4793737828731537,-0.0,4444.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385034203529358,0.3740763068199157,0.3389025330543518,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9633095264434814,0.5587561130523682,0.5300827622413635,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9214882254600524,0.4956026375293731,0.3477533757686615,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9351654648780824,0.5149500370025635,0.4890081584453583,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071902394294739,0.3311713337898254,1.5008853673934937,291.1507873535156,291.1499938964844,288.75,287.119873046875,292.1512145996094,297.1852722167969,291.1508178710937,1.0,0.705453097820282,1.0,1.0,0.324262797832489,1.0,-3.851655960083008,2.755899429321289,1.0957565307617188,1.888864636421204,0.0,0.0,0.0,195.1494598388672,227.0,0.5037298798561096,-0.0,4545.49169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385034203529358,0.3740763068199157,0.3389025330543518,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9633095264434814,0.5587561130523682,0.5300827622413635,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9214882254600524,0.4956026375293731,0.3477533757686615,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9351654648780824,0.5149500370025635,0.4890081584453583,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071902394294739,0.3311713337898254,1.5008853673934937,291.1507873535156,291.1499938964844,288.75,287.119873046875,292.1512145996094,297.1852722167969,291.1508178710937,1.0,0.705453097820282,1.0,1.0,0.324262797832489,1.0,-3.851655960083008,2.755899429321289,1.0957565307617188,1.888864636421204,0.0,0.0,0.0,195.1494598388672,227.0,0.5037298798561096,-0.0,4545.49169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8295787572860718,0.3739850223064422,0.339093416929245,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9516814351081848,0.5587652921676636,0.5303767919540405,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9096881747245787,0.4957756102085113,0.3480855226516723,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.922842264175415,0.5150389671325684,0.489376813173294,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7980278134346008,0.3313619494438171,1.5030879974365234,291.15093994140625,291.1499938964844,288.75,287.119873046875,292.1513671875,297.18475341796875,291.1510009765625,1.0,0.7094941139221191,1.0,1.0,0.3242613077163696,1.0,-3.8557333946228014,2.758680820465088,1.0970526933670044,1.8907320499420168,0.0,0.0,0.0,202.39634704589844,227.0,0.4776149690151214,-0.0,4605.02001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8207669258117676,0.3738752007484436,0.3392864465713501,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9395079016685486,0.5587573647499084,0.5306747555732727,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.898883044719696,0.4959277212619781,0.3484178781509399,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9108873009681702,0.5151112079620361,0.4897497892379761,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7889312505722046,0.331537127494812,1.5053167343139648,291.1510314941406,291.1499938964844,288.75,287.119873046875,292.1513671875,297.1841125488281,291.15106201171875,1.0,0.7137596607208252,1.0,1.0,0.324244350194931,1.0,-3.8598554134368896,2.761543273925781,1.0983121395111084,1.89267373085022,0.0,0.0,0.0,210.16159057617188,245.0,0.3548386693000793,-0.0,4668.22216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8046241402626038,0.3736279904842376,0.3396348357200622,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9175039529800416,0.5586997270584106,0.5312187075614929,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8804636001586914,0.4961552321910858,0.3490194976329803,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8917239904403687,0.5152022838592529,0.4904327988624573,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7731059789657593,0.3318207859992981,1.509415626525879,291.1510314941406,291.1499938964844,288.75,287.119873046875,292.1512756347656,297.18267822265625,291.15106201171875,1.0,0.7219781875610352,1.0,1.0,0.3242131471633911,1.0,-3.867408514022827,2.766796112060547,1.1006124019622805,1.8962465524673464,0.0,0.0,0.0,225.3879852294922,245.0,0.1047575250267982,-0.0,4790.9716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8032143115997314,0.3736040294170379,0.3396643102169037,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9157059192657472,0.5586922764778137,0.5312652587890625,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8789478540420532,0.4961720705032348,0.3490708768367767,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8901672959327698,0.515207827091217,0.490491509437561,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7718083262443542,0.3318433165550232,1.5097695589065552,291.1510314941406,291.1499938964844,288.75,287.119873046875,292.1512756347656,297.1825256347656,291.15106201171875,1.0,0.7227064967155457,1.0,1.0,0.3242104351520538,1.0,-3.868058681488037,2.7672483921051025,1.1008102893829346,1.896554470062256,0.0,0.0,0.0,226.75161743164065,263.0,0.0864007398486137,-0.0,4801.90966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7865212559700012,0.373272955417633,0.3400180041790008,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8958846926689148,0.5585679411888123,0.5318317413330078,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612926006317139,0.4963438510894775,0.3496966958045959,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719344735145569,0.5152470469474792,0.4912108778953552,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7567414045333862,0.332097589969635,1.514139175415039,291.1509094238281,291.1499938964844,288.75,287.119873046875,292.15106201171875,297.1806335449219,291.15093994140625,1.0,0.7319145798683167,1.0,1.0,0.3241765201091766,1.0,-3.876044273376465,2.7728052139282227,1.1032390594482422,1.900343894958496,0.0,0.0,0.0,244.1747131347656,281.0,-0.1117932125926017,-0.0,4941.02392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7865212559700012,0.373272955417633,0.3400180041790008,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8958846926689148,0.5585679411888123,0.5318317413330078,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612926006317139,0.4963438510894775,0.3496966958045959,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719344735145569,0.5152470469474792,0.4912108778953552,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7567414045333862,0.332097589969635,1.514139175415039,291.1509094238281,291.1499938964844,288.75,287.119873046875,292.15106201171875,297.1806335449219,291.15093994140625,1.0,0.7319145798683167,1.0,1.0,0.3241765201091766,1.0,-3.876044273376465,2.7728052139282227,1.1032390594482422,1.900343894958496,0.0,0.0,0.0,244.1747131347656,281.0,-0.1117932125926017,-0.0,4941.02392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717333436012268,0.372889369726181,0.3403398394584656,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8789625763893127,0.55838942527771,0.532363772392273,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460338711738586,0.496448814868927,0.3502881824970245,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560664057731628,0.5152340531349182,0.4918975830078125,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.743774950504303,0.3323071002960205,1.518383502960205,291.1506652832031,291.1499938964844,288.75,287.119873046875,292.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411837577819824,1.0,1.0,0.3241368234157562,1.0,-3.883718967437744,2.7781710624694824,1.1055479049682615,1.9040148258209229,0.0,0.0,0.0,262.02545166015625,284.0,-0.2935153841972351,-0.0,5082.59619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717333436012268,0.372889369726181,0.3403398394584656,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8789625763893127,0.55838942527771,0.532363772392273,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460338711738586,0.496448814868927,0.3502881824970245,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560664057731628,0.5152340531349182,0.4918975830078125,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.743774950504303,0.3323071002960205,1.518383502960205,291.1506652832031,291.1499938964844,288.75,287.119873046875,292.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411837577819824,1.0,1.0,0.3241368234157562,1.0,-3.883718967437744,2.7781710624694824,1.1055479049682615,1.9040148258209229,0.0,0.0,0.0,262.02545166015625,284.0,-0.2935153841972351,-0.0,5082.59619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636896967887878,0.3724710047245025,0.3403663039207458,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8698074221611023,0.5581671595573425,0.5325795412063599,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379374146461487,0.4965001940727234,0.3506385684013366,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476235866546631,0.5151793360710144,0.4922697842121124,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369398474693298,0.3324840664863586,1.5211719274520874,291.1502990722656,291.1499938964844,288.75,287.119873046875,292.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464030981063843,1.0,1.0,0.3240971565246582,1.0,-3.888241767883301,2.781381845474243,1.1068599224090576,1.906300067901612,0.0,0.0,0.0,272.81060791015625,272.0,-0.519724428653717,-0.0,5168.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636896967887878,0.3724710047245025,0.3403663039207458,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8698074221611023,0.5581671595573425,0.5325795412063599,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379374146461487,0.4965001940727234,0.3506385684013366,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476235866546631,0.5151793360710144,0.4922697842121124,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369398474693298,0.3324840664863586,1.5211719274520874,291.1502990722656,291.1499938964844,288.75,287.119873046875,292.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464030981063843,1.0,1.0,0.3240971565246582,1.0,-3.888241767883301,2.781381845474243,1.1068599224090576,1.906300067901612,0.0,0.0,0.0,272.81060791015625,272.0,-0.519724428653717,-0.0,5168.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7629608511924744,0.3722614645957947,0.3402099609375,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8690596222877502,0.5580477714538574,0.5325030088424683,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8373290300369263,0.4965148866176605,0.3506753444671631,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.846968412399292,0.5151445865631104,0.4922721683979034,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7364686131477356,0.3325704932212829,1.5217145681381226,291.15008544921875,291.1499938964844,288.75,287.119873046875,292.1497802734375,297.1753234863281,291.1500549316406,1.0,0.7465550303459167,1.0,1.0,0.324077308177948,1.0,-3.888666868209839,2.7817306518554688,1.1069363355636597,1.9066365957260127,0.0,0.0,0.0,273.6790771484375,272.0,-0.6362606883049011,-0.0,5175.11474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.763684093952179,0.3720618188381195,0.3399812579154968,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8700021505355835,0.5579306483268738,0.5323438048362732,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8382379412651062,0.4965305924415588,0.3506500720977783,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8478823900222778,0.5151127576828003,0.4921925067901611,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7373010516166687,0.3326649665832519,1.5218873023986816,291.1498107910156,291.1499938964844,288.75,287.119873046875,292.14947509765625,297.1744689941406,291.1497802734375,1.0,0.7458338141441345,1.0,1.0,0.3240726888179779,1.0,-3.888283252716065,2.781481981277466,1.1068012714385986,1.9065241813659668,0.0,0.0,0.0,272.4375305175781,260.0,-0.7087480425834656,-0.0,5165.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678126096725464,0.3716955184936523,0.3394177258014679,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8749974966049194,0.5577083230018616,0.531893253326416,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428516983985901,0.496568500995636,0.350498616695404,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526087999343872,0.5150634050369263,0.4919030666351318,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413808703422546,0.3328881859779358,1.5216974020004272,291.1492919921875,291.1499938964844,288.75,287.119873046875,292.1489562988281,297.1732177734375,291.1492614746094,1.0,0.7426265478134155,1.0,1.0,0.3240634202957153,1.0,-3.886305570602417,2.78015398979187,1.1061517000198364,1.905733346939087,0.0,0.0,0.0,266.2828063964844,248.0,-0.721340537071228,-0.0,5118.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678126096725464,0.3716955184936523,0.3394177258014679,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8749974966049194,0.5577083230018616,0.531893253326416,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428516983985901,0.496568500995636,0.350498616695404,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526087999343872,0.5150634050369263,0.4919030666351318,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413808703422546,0.3328881859779358,1.5216974020004272,291.1492919921875,291.1499938964844,288.75,287.119873046875,292.1489562988281,297.1732177734375,291.1492614746094,1.0,0.7426265478134155,1.0,1.0,0.3240634202957153,1.0,-3.886305570602417,2.78015398979187,1.1061517000198364,1.905733346939087,0.0,0.0,0.0,266.2828063964844,248.0,-0.721340537071228,-0.0,5118.73583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744361162185669,0.371364414691925,0.3387822210788727,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8828684687614441,0.5574976205825806,0.5313434600830078,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8500797748565674,0.4966078400611877,0.3502674996852875,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600535988807678,0.5150286555290222,0.4915173053741455,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477365136146545,0.3331579864025116,1.5211862325668335,291.1488342285156,291.1499938964844,288.75,287.119873046875,292.14849853515625,297.1725769042969,291.1488037109375,1.0,0.738037645816803,1.0,1.0,0.3240541219711303,1.0,-3.883522272109986,2.778280258178711,1.1052420139312744,1.9045535326004028,0.0,0.0,0.0,257.25115966796875,236.0,-0.6575793027877808,-0.0,5050.2919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744361162185669,0.371364414691925,0.3387822210788727,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8828684687614441,0.5574976205825806,0.5313434600830078,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8500797748565674,0.4966078400611877,0.3502674996852875,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600535988807678,0.5150286555290222,0.4915173053741455,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477365136146545,0.3331579864025116,1.5211862325668335,291.1488342285156,291.1499938964844,288.75,287.119873046875,292.14849853515625,297.1725769042969,291.1488037109375,1.0,0.738037645816803,1.0,1.0,0.3240541219711303,1.0,-3.883522272109986,2.778280258178711,1.1052420139312744,1.9045535326004028,0.0,0.0,0.0,257.25115966796875,236.0,-0.6575793027877808,-0.0,5050.2919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828686833381653,0.3710561096668243,0.3381161689758301,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.892799437046051,0.55729079246521,0.5307427644729614,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592634201049805,0.4966377913951874,0.3499900102615356,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.869519054889679,0.5150006413459778,0.4910832643508911,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558205723762512,0.3334691226482391,1.5205990076065063,291.1487121582031,291.1499938964844,288.75,287.119873046875,292.1485595703125,297.17242431640625,291.1487121582031,1.0,0.732746422290802,1.0,1.0,0.3240971863269806,1.0,-3.880434989929199,2.7760205268859863,1.1044142246246338,1.903046011924744,0.0,0.0,0.0,246.7727203369141,224.0,-0.2667619884014129,-0.0,4971.431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828686833381653,0.3710561096668243,0.3381161689758301,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.892799437046051,0.55729079246521,0.5307427644729614,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592634201049805,0.4966377913951874,0.3499900102615356,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.869519054889679,0.5150006413459778,0.4910832643508911,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558205723762512,0.3334691226482391,1.5205990076065063,291.1487121582031,291.1499938964844,288.75,287.119873046875,292.1485595703125,297.17242431640625,291.1487121582031,1.0,0.732746422290802,1.0,1.0,0.3240971863269806,1.0,-3.880434989929199,2.7760205268859863,1.1044142246246338,1.903046011924744,0.0,0.0,0.0,246.7727203369141,224.0,-0.2667619884014129,-0.0,4971.431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7928333878517151,0.370760828256607,0.3374365866184234,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.904466986656189,0.5570811629295349,0.5301122665405273,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701984286308289,0.4966490864753723,0.349679946899414,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8807584643363953,0.5149720907211304,0.4906216859817505,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7654791474342346,0.3338151574134826,1.5200390815734863,291.1488037109375,291.1499938964844,288.75,287.119873046875,292.14874267578125,297.172607421875,291.1487731933594,1.0,0.7270863056182861,1.0,1.0,0.3241402208805084,1.0,-3.87725567817688,2.773693799972534,1.1035618782043457,1.9014846086502075,0.0,0.0,0.0,235.5577545166016,212.0,0.009691247716546,-0.0,4887.54052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7928333878517151,0.370760828256607,0.3374365866184234,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.904466986656189,0.5570811629295349,0.5301122665405273,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701984286308289,0.4966490864753723,0.349679946899414,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8807584643363953,0.5149720907211304,0.4906216859817505,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7654791474342346,0.3338151574134826,1.5200390815734863,291.1488037109375,291.1499938964844,288.75,287.119873046875,292.14874267578125,297.172607421875,291.1487731933594,1.0,0.7270863056182861,1.0,1.0,0.3241402208805084,1.0,-3.87725567817688,2.773693799972534,1.1035618782043457,1.9014846086502075,0.0,0.0,0.0,235.5577545166016,212.0,0.009691247716546,-0.0,4887.54052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7983564138412476,0.3706151843070984,0.3370935618877411,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.9112628698349,0.5569730401039124,0.5297884345054626,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8763168454170227,0.4966447353363037,0.3495140671730041,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8870237469673157,0.5149551630020142,0.4903830289840698,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7709007263183594,0.3339989781379699,1.5197819471359253,291.1488647460937,291.1499938964844,288.75,287.119873046875,292.1488342285156,297.1728210449219,291.1488647460937,1.0,0.7241742014884949,1.0,1.0,0.3241617381572723,1.0,-3.875656843185425,2.77252459526062,1.1031323671340942,1.900697946548462,0.0,0.0,0.0,229.7963714599609,212.0,0.1058817878365516,-0.0,4844.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8042338490486145,0.3704695105552673,0.3367486596107483,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.9188457727432252,0.5568615198135376,0.5294594168663025,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8828787207603455,0.4966323673725128,0.3493411839008331,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8937214612960815,0.5149352550506592,0.4901395738124847,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7767285108566284,0.334188848733902,1.519542217254639,291.14898681640625,291.1499938964844,288.75,287.119873046875,292.14898681640625,297.1730651855469,291.14898681640625,1.0,0.7212260365486145,1.0,1.0,0.3241861462593078,1.0,-3.874056339263916,2.7713449001312256,1.1027114391326904,1.8998997211456297,0.0,0.0,0.0,223.9734649658203,200.0,0.197705790400505,-0.0,4801.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166379928588867,0.3701758980751037,0.3360535204410553,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9358962178230286,0.5566272735595703,0.5287871956825256,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.897386908531189,0.4965825974941253,0.3489755094051361,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9086477756500244,0.5148851275444031,0.4896394312381744,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896557450294495,0.3345831334590912,1.5191117525100708,291.1492614746094,291.1499938964844,288.75,287.119873046875,292.1493225097656,297.1736755371094,291.1492614746094,1.0,0.7152549624443054,1.0,1.0,0.3242349326610565,1.0,-3.870850563049317,2.76898193359375,1.1018686294555664,1.8982959985733032,0.0,0.0,0.0,212.22023010253903,188.0,0.337007999420166,-0.0,4714.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166379928588867,0.3701758980751037,0.3360535204410553,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9358962178230286,0.5566272735595703,0.5287871956825256,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.897386908531189,0.4965825974941253,0.3489755094051361,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9086477756500244,0.5148851275444031,0.4896394312381744,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896557450294495,0.3345831334590912,1.5191117525100708,291.1492614746094,291.1499938964844,288.75,287.119873046875,292.1493225097656,297.1736755371094,291.1492614746094,1.0,0.7152549624443054,1.0,1.0,0.3242349326610565,1.0,-3.870850563049317,2.76898193359375,1.1018686294555664,1.8982959985733032,0.0,0.0,0.0,212.22023010253903,188.0,0.337007999420166,-0.0,4714.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300473690032959,0.3698759377002716,0.3353504240512848,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9546587467193604,0.5563749670982361,0.528095543384552,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9145888090133668,0.4964953660964966,0.3485821485519409,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9273065328598022,0.5148178935050964,0.4891207218170166,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044184446334839,0.3349936306476593,1.5187426805496216,291.14959716796875,291.1499938964844,288.75,287.119873046875,292.1496887207031,297.1744079589844,291.14959716796875,1.0,0.7092092633247375,1.0,1.0,0.3242837190628052,1.0,-3.867630243301392,2.7666103839874268,1.1010198593139648,1.8966805934906008,0.0,0.0,0.0,200.381591796875,176.0,0.4228755235671997,-0.0,4626.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300473690032959,0.3698759377002716,0.3353504240512848,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9546587467193604,0.5563749670982361,0.528095543384552,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9145888090133668,0.4964953660964966,0.3485821485519409,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9273065328598022,0.5148178935050964,0.4891207218170166,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044184446334839,0.3349936306476593,1.5187426805496216,291.14959716796875,291.1499938964844,288.75,287.119873046875,292.1496887207031,297.1744079589844,291.14959716796875,1.0,0.7092092633247375,1.0,1.0,0.3242837190628052,1.0,-3.867630243301392,2.7666103839874268,1.1010198593139648,1.8966805934906008,0.0,0.0,0.0,200.381591796875,176.0,0.4228755235671997,-0.0,4626.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455566763877869,0.3695665299892425,0.3346382081508636,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9741281270980836,0.5561021566390991,0.5273838639259338,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360432624816896,0.4963679313659668,0.3481604754924774,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488528966903688,0.5147306323051453,0.488582581281662,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.82050621509552,0.3354164958000183,1.5184258222579956,291.1498107910156,291.1499938964844,288.75,287.119873046875,292.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031073570251465,1.0,1.0,0.3243032991886139,1.0,-3.864380121231079,2.764320373535156,1.1000598669052124,1.895146369934082,0.0,0.0,0.0,188.50247192382807,164.0,0.3211694359779358,-0.0,4538.38525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455566763877869,0.3695665299892425,0.3346382081508636,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9741281270980836,0.5561021566390991,0.5273838639259338,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360432624816896,0.4963679313659668,0.3481604754924774,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488528966903688,0.5147306323051453,0.488582581281662,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.82050621509552,0.3354164958000183,1.5184258222579956,291.1498107910156,291.1499938964844,288.75,287.119873046875,292.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031073570251465,1.0,1.0,0.3243032991886139,1.0,-3.864380121231079,2.764320373535156,1.1000598669052124,1.895146369934082,0.0,0.0,0.0,188.50247192382807,164.0,0.3211694359779358,-0.0,4538.38525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8643586039543152,0.3692440986633301,0.3339142799377441,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.993280589580536,0.5558048486709595,0.5266491174697876,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9600436687469482,0.4961950182914734,0.3477072119712829,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716964960098268,0.5146191716194153,0.4880216717720032,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384755253791809,0.3358491361141205,1.518152356147766,291.1499938964844,291.1499938964844,288.75,287.119873046875,292.1499938964844,297.1760559082031,291.14996337890625,1.0,0.6969552040100098,1.0,1.0,0.3243228793144226,1.0,-3.861075162887573,2.7619974613189697,1.099077820777893,1.893585085868836,0.0,0.0,0.0,176.60328674316406,182.0,0.2616029381752014,-0.0,4450.31884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8643586039543152,0.3692440986633301,0.3339142799377441,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.993280589580536,0.5558048486709595,0.5266491174697876,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9600436687469482,0.4961950182914734,0.3477072119712829,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716964960098268,0.5146191716194153,0.4880216717720032,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384755253791809,0.3358491361141205,1.518152356147766,291.1499938964844,291.1499938964844,288.75,287.119873046875,292.1499938964844,297.1760559082031,291.14996337890625,1.0,0.6969552040100098,1.0,1.0,0.3243228793144226,1.0,-3.861075162887573,2.7619974613189697,1.099077820777893,1.893585085868836,0.0,0.0,0.0,176.60328674316406,182.0,0.2616029381752014,-0.0,4450.31884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.86484694480896,0.3690778911113739,0.3337557315826416,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9937562346458436,0.5556501746177673,0.5264931321144104,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9606983065605164,0.4960948824882507,0.3476318717002868,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.97232848405838,0.514557421207428,0.4879526793956756,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.839207649230957,0.3360703289508819,1.5190681219100952,291.1499938964844,291.1499938964844,288.75,287.119873046875,292.15020751953125,297.176513671875,291.1499938964844,1.0,0.697390079498291,1.0,1.0,0.3243326842784881,1.0,-3.861616849899292,2.7623441219329834,1.0992727279663086,1.893721580505371,0.0,0.0,0.0,176.28475952148438,182.0,0.2682389914989471,-0.0,4449.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
