time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8603012561798096,0.3688898682594299,0.3336913883686065,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.989661455154419,0.5554777383804321,0.5264385342597961,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553734064102172,0.4959696233272552,0.3476266860961914,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9673869013786316,0.5144777894020081,0.4879850149154663,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8353294134140015,0.3362811505794525,1.5205000638961792,291.150146484375,291.1499938964844,288.75,287.119873046875,292.1504211425781,297.1768493652344,291.1501770019531,1.0,0.6989859938621521,1.0,1.0,0.3243326842784881,1.0,-3.863228082656861,2.763441562652588,1.099786400794983,1.8944385051727293,0.0,0.0,0.0,178.85984802246094,200.0,0.3671068847179413,-0.0,4471.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8444252610206604,0.3684377372264862,0.3336781859397888,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9731815457344056,0.55506831407547,0.526462197303772,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9350820779800416,0.4956329762935638,0.3476994037628174,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9480950236320496,0.5142528414726257,0.4881817102432251,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8211181163787842,0.3366548120975494,1.5240767002105713,291.1504821777344,291.1499938964844,288.75,287.119873046875,292.1507873535156,297.1770324707031,291.1505126953125,1.0,0.7045984268188477,1.0,1.0,0.3243327438831329,1.0,-3.8678674697875977,2.766603708267212,1.1012637615203855,1.8965405225753784,0.0,0.0,0.0,188.91378784179688,218.0,0.4503260850906372,-0.0,4551.20361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8444252610206604,0.3684377372264862,0.3336781859397888,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9731815457344056,0.55506831407547,0.526462197303772,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9350820779800416,0.4956329762935638,0.3476994037628174,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9480950236320496,0.5142528414726257,0.4881817102432251,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8211181163787842,0.3366548120975494,1.5240767002105713,291.1504821777344,291.1499938964844,288.75,287.119873046875,292.1507873535156,297.1770324707031,291.1505126953125,1.0,0.7045984268188477,1.0,1.0,0.3243327438831329,1.0,-3.8678674697875977,2.766603708267212,1.1012637615203855,1.8965405225753784,0.0,0.0,0.0,188.91378784179688,218.0,0.4503260850906372,-0.0,4551.20361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260099291801453,0.3678890466690063,0.3337224721908569,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9498865604400636,0.5545729398727417,0.526557981967926,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9101195931434632,0.4951837658882141,0.3478064239025116,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9229095578193665,0.5139399766921997,0.4884487986564636,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8031243681907654,0.3369593620300293,1.5280756950378418,291.1507568359375,291.1499938964844,288.75,287.119873046875,292.15106201171875,297.17657470703125,291.1507873535156,1.0,0.712067186832428,1.0,1.0,0.3243327736854553,1.0,-3.8732986450195312,2.770303726196289,1.1029947996139526,1.8990132808685305,0.0,0.0,0.0,202.89627075195312,236.0,0.4021830558776855,-0.0,4659.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260099291801453,0.3678890466690063,0.3337224721908569,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9498865604400636,0.5545729398727417,0.526557981967926,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9101195931434632,0.4951837658882141,0.3478064239025116,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9229095578193665,0.5139399766921997,0.4884487986564636,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8031243681907654,0.3369593620300293,1.5280756950378418,291.1507568359375,291.1499938964844,288.75,287.119873046875,292.15106201171875,297.17657470703125,291.1507873535156,1.0,0.712067186832428,1.0,1.0,0.3243327736854553,1.0,-3.8732986450195312,2.770303726196289,1.1029947996139526,1.8990132808685305,0.0,0.0,0.0,202.89627075195312,236.0,0.4021830558776855,-0.0,4659.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8073616623878479,0.3670750260353088,0.3336774408817291,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9242377877235411,0.553815484046936,0.5265657305717468,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8877953886985779,0.4944498240947723,0.347831666469574,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8991047739982605,0.5133618116378784,0.4886251091957092,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7843228578567505,0.3370056748390198,1.5316935777664185,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,292.1497497558594,297.1736755371094,291.150146484375,1.0,0.7203692197799683,1.0,1.0,0.3243046998977661,1.0,-3.8778538703918457,2.773499250411988,1.1043546199798584,1.901215672492981,0.0,0.0,0.0,219.1233367919922,254.0,-0.7484043836593628,-0.0,4780.4091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8073616623878479,0.3670750260353088,0.3336774408817291,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9242377877235411,0.553815484046936,0.5265657305717468,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8877953886985779,0.4944498240947723,0.347831666469574,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8991047739982605,0.5133618116378784,0.4886251091957092,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7843228578567505,0.3370056748390198,1.5316935777664185,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,292.1497497558594,297.1736755371094,291.150146484375,1.0,0.7203692197799683,1.0,1.0,0.3243046998977661,1.0,-3.8778538703918457,2.773499250411988,1.1043546199798584,1.901215672492981,0.0,0.0,0.0,219.1233367919922,254.0,-0.7484043836593628,-0.0,4780.4091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.78849196434021,0.3659102916717529,0.3333658277988434,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.901004195213318,0.5526977777481079,0.5262883901596069,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8673651814460754,0.4933397769927978,0.347633808851242,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8783126473426819,0.5124176144599915,0.4885111451148987,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.7668053507804871,0.3366661965847015,1.5338658094406128,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,292.1459045410156,297.1673583984375,291.1473388671875,1.0,0.7288255095481873,1.0,1.0,0.3242766261100769,1.0,-3.879388093948364,2.7746410369873047,1.104747295379639,1.902037262916565,0.0,0.0,0.0,236.73211669921875,272.0,-3.185515880584717,-0.0,4901.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.78849196434021,0.3659102916717529,0.3333658277988434,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.901004195213318,0.5526977777481079,0.5262883901596069,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8673651814460754,0.4933397769927978,0.347633808851242,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8783126473426819,0.5124176144599915,0.4885111451148987,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.7668053507804871,0.3366661965847015,1.5338658094406128,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,292.1459045410156,297.1673583984375,291.1473388671875,1.0,0.7288255095481873,1.0,1.0,0.3242766261100769,1.0,-3.879388093948364,2.7746410369873047,1.104747295379639,1.902037262916565,0.0,0.0,0.0,236.73211669921875,272.0,-3.185515880584717,-0.0,4901.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.7797284126281738,0.3652260899543762,0.3331235945224762,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8910312056541443,0.552030622959137,0.5260537266731262,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8580909967422485,0.4926717877388,0.347460389137268,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8687989711761475,0.5118350386619568,0.4883558750152588,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.7588292360305786,0.3363763988018036,1.534440517425537,291.1452941894531,291.1499938964844,288.7443542480469,287.11767578125,292.1431884765625,297.1632995605469,291.1451416015625,1.0,0.7330116033554077,1.0,1.0,0.3242625892162323,1.0,-3.8791120052337646,2.7745025157928467,1.1046093702316284,1.901962161064148,0.0,0.0,0.0,245.8016815185547,272.0,-4.528467655181885,-0.0,4961.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.7715056538581848,0.36448934674263,0.3328357338905334,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8816446661949158,0.551306426525116,0.5257672071456909,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8494836091995239,0.4919440448284149,0.3472467064857483,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8599411845207214,0.511194109916687,0.4881475269794464,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.751417875289917,0.3360234797000885,1.534738540649414,291.1429138183594,291.1499938964844,288.7419128417969,287.1167297363281,292.1405334472656,297.1588134765625,291.14276123046875,1.0,0.7371482849121094,1.0,1.0,0.3243246972560882,1.0,-3.878273010253906,2.773726224899292,1.1045467853546145,1.901382327079773,0.0,0.0,0.0,254.96011352539065,275.0,-5.466221332550049,-0.0,5019.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616573572158813,0.3628857731819153,0.3318745791912079,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8705229163169861,0.5497077703475952,0.5247728824615479,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8393476009368896,0.490332543849945,0.3465032577514648,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495526313781738,0.5097585916519165,0.4873058497905731,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427393794059753,0.3351537883281708,1.5332601070404053,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,292.1339111328125,297.1490478515625,291.1370544433594,1.0,0.7412193417549133,1.0,1.0,0.3244488537311554,1.0,-3.8722403049468994,2.769160747528076,1.1030796766281128,1.8982738256454468,0.0,0.0,0.0,266.16412353515625,263.0,-7.450404167175293,-0.0,5075.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616573572158813,0.3628857731819153,0.3318745791912079,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8705229163169861,0.5497077703475952,0.5247728824615479,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8393476009368896,0.490332543849945,0.3465032577514648,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495526313781738,0.5097585916519165,0.4873058497905731,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427393794059753,0.3351537883281708,1.5332601070404053,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,292.1339111328125,297.1490478515625,291.1370544433594,1.0,0.7412193417549133,1.0,1.0,0.3244488537311554,1.0,-3.8722403049468994,2.769160747528076,1.1030796766281128,1.8982738256454468,0.0,0.0,0.0,266.16412353515625,263.0,-7.450404167175293,-0.0,5075.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7600201964378357,0.3611605167388916,0.3303855359554291,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8690483570098877,0.5479481816291809,0.5231901407241821,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8379120826721191,0.4885559976100921,0.3453213274478912,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8481950759887695,0.5081587433815002,0.4858720302581787,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7416108846664429,0.3341191709041595,1.528946042060852,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,292.12554931640625,297.1388854980469,291.1296691894531,1.0,0.7392977476119995,1.0,1.0,0.3245730400085449,1.0,-3.8602120876312256,2.7605140209198,1.0996980667114258,1.892435908317566,0.0,0.0,0.0,266.2380065917969,251.0,-9.671854972839355,-0.0,5039.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7600201964378357,0.3611605167388916,0.3303855359554291,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8690483570098877,0.5479481816291809,0.5231901407241821,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8379120826721191,0.4885559976100921,0.3453213274478912,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8481950759887695,0.5081587433815002,0.4858720302581787,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7416108846664429,0.3341191709041595,1.528946042060852,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,292.12554931640625,297.1388854980469,291.1296691894531,1.0,0.7392977476119995,1.0,1.0,0.3245730400085449,1.0,-3.8602120876312256,2.7605140209198,1.0996980667114258,1.892435908317566,0.0,0.0,0.0,266.2380065917969,251.0,-9.671854972839355,-0.0,5039.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.762444257736206,0.3593676388263702,0.3286137580871582,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8723694682121277,0.5460764765739441,0.5212685465812683,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8407822251319885,0.4866655170917511,0.3438875079154968,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8513050079345703,0.5064442753791809,0.4840967655181885,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.7442176938056946,0.3329827487468719,1.5230547189712524,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,292.1201477050781,297.12896728515625,291.1236572265625,1.0,0.7345162034034729,1.0,1.0,0.3252815306186676,1.0,-3.844818353652954,2.7475881576538086,1.097230076789856,1.883027076721192,0.0,0.0,0.0,260.4786682128906,239.0,-8.602234840393066,-0.0,4954.994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.762444257736206,0.3593676388263702,0.3286137580871582,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8723694682121277,0.5460764765739441,0.5212685465812683,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8407822251319885,0.4866655170917511,0.3438875079154968,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8513050079345703,0.5064442753791809,0.4840967655181885,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.7442176938056946,0.3329827487468719,1.5230547189712524,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,292.1201477050781,297.12896728515625,291.1236572265625,1.0,0.7345162034034729,1.0,1.0,0.3252815306186676,1.0,-3.844818353652954,2.7475881576538086,1.097230076789856,1.883027076721192,0.0,0.0,0.0,260.4786682128906,239.0,-8.602234840393066,-0.0,4954.994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7671631574630737,0.3575209677219391,0.3266895711421966,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8783968687057495,0.5441128015518188,0.5191493034362793,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.8460851311683655,0.4846804141998291,0.342305988073349,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8569530248641968,0.5046352744102478,0.4821212589740753,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.748949408531189,0.3317731618881225,1.5162960290908811,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,292.1138610839844,297.1196594238281,291.1175537109375,1.0,0.7281798720359802,1.0,1.0,0.3259899914264679,1.0,-3.8275399208068848,2.73333477973938,1.094205021858215,1.8727107048034668,0.0,0.0,0.0,251.82801818847656,227.0,-8.6260347366333,-0.0,4846.9541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7671631574630737,0.3575209677219391,0.3266895711421966,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8783968687057495,0.5441128015518188,0.5191493034362793,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.8460851311683655,0.4846804141998291,0.342305988073349,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8569530248641968,0.5046352744102478,0.4821212589740753,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.748949408531189,0.3317731618881225,1.5162960290908811,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,292.1138610839844,297.1196594238281,291.1175537109375,1.0,0.7281798720359802,1.0,1.0,0.3259899914264679,1.0,-3.8275399208068848,2.73333477973938,1.094205021858215,1.8727107048034668,0.0,0.0,0.0,251.82801818847656,227.0,-8.6260347366333,-0.0,4846.9541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7701383233070374,0.3565729558467865,0.3256846368312835,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8821341395378113,0.5430936813354492,0.5180324912071228,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8493959307670593,0.48364919424057,0.3414720594882965,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.860467255115509,0.5036928653717041,0.4810756146907806,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7518957257270813,0.3311410844326019,1.5126858949661257,291.114501953125,291.1499938964844,288.7015686035156,287.1007385253906,292.1103515625,297.1152038574219,291.1141967773437,1.0,0.7246529459953308,1.0,1.0,0.326344221830368,1.0,-3.818380832672119,2.725863456726074,1.092517375946045,1.867324709892273,0.0,0.0,0.0,246.88748168945312,227.0,-8.969433784484863,-0.0,4787.7392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.7734426259994507,0.3556084036827087,0.3246558606624603,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8862552046775818,0.542050302028656,0.5168832540512085,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8530662059783936,0.4825929403305053,0.3406135737895965,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.864356279373169,0.5027257204055786,0.4799971878528595,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.7551599144935608,0.3304915428161621,1.508952498435974,291.11199951171875,291.1499938964844,288.6951599121094,287.0981750488281,292.1088562011719,297.11083984375,291.11181640625,1.0,0.7209641933441162,1.0,1.0,0.3270228207111358,1.0,-3.808936595916748,2.7171385288238525,1.091798186302185,1.860750436782837,0.0,0.0,0.0,241.7000427246093,215.0,-7.695744037628174,-0.0,4726.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7781546711921692,0.3543482720851898,0.3233034610748291,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8920888900756836,0.5406774878501892,0.5153636336326599,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.858301043510437,0.4812025427818298,0.3394778966903686,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.869889497756958,0.5014498233795166,0.4785676598548889,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7598131895065308,0.3296335637569427,1.5039938688278198,291.1097412109375,291.1499938964844,288.6864013671875,287.0946655273437,292.1068725585937,297.10546875,291.10955810546875,1.0,0.7160282135009766,1.0,1.0,0.3278960883617401,1.0,-3.796427011489868,2.705592632293701,1.0908344984054563,1.8520413637161253,0.0,0.0,0.0,234.7557983398437,215.0,-6.271223068237305,-0.0,4644.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7809802293777466,0.3536393344402313,0.3225418031215668,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8955661058425903,0.5399007201194763,0.514503538608551,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8614452481269836,0.4804155528545379,0.3388349711894989,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8732044696807861,0.5007263422012329,0.4777570366859436,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7626070976257324,0.3291466832160949,1.5011796951293943,291.1084289550781,291.1499938964844,288.6813049316406,287.09259033203125,292.1056213378906,297.1025695800781,291.1082458496094,1.0,0.7132180333137512,1.0,1.0,0.3283800482749939,1.0,-3.789340257644653,2.6990983486175537,1.0902420282363892,1.8471465110778809,0.0,0.0,0.0,230.8116455078125,203.0,-5.911375999450684,-0.0,4599.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7896561622619629,0.3516085743904114,0.3203631937503814,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.9062374830245972,0.5376619100570679,0.5120300054550171,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8711469769477844,0.4781463146209717,0.336985170841217,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8833894729614258,0.498635470867157,0.4754206538200378,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7712239027023315,0.3277381360530853,1.493069052696228,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,292.1014709472656,297.0947570800781,291.10418701171875,1.0,0.7051321864128113,1.0,1.0,0.3297372758388519,1.0,-3.768945455551148,2.6805710792541504,1.088374376296997,1.833175778388977,0.0,0.0,0.0,219.5512237548828,191.0,-5.794240951538086,-0.0,4468.3857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7896561622619629,0.3516085743904114,0.3203631937503814,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.9062374830245972,0.5376619100570679,0.5120300054550171,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8711469769477844,0.4781463146209717,0.336985170841217,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8833894729614258,0.498635470867157,0.4754206538200378,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7712239027023315,0.3277381360530853,1.493069052696228,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,292.1014709472656,297.0947570800781,291.10418701171875,1.0,0.7051321864128113,1.0,1.0,0.3297372758388519,1.0,-3.768945455551148,2.6805710792541504,1.088374376296997,1.833175778388977,0.0,0.0,0.0,219.5512237548828,191.0,-5.794240951538086,-0.0,4468.3857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7994694709777832,0.34951251745224,0.3181197643280029,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.9192230105400084,0.5353308916091919,0.5094630718231201,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8822276592254639,0.4757826626300812,0.3350645899772644,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949332237243652,0.496450126171112,0.4729888141155243,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7810553908348083,0.3262624442577362,1.484629511833191,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,292.099609375,297.0873107910156,291.1015930175781,1.0,0.6967838406562805,1.0,1.0,0.3315286636352539,1.0,-3.747764825820923,2.6601173877716064,1.0876473188400269,1.8173691034317017,0.0,0.0,0.0,208.1012420654297,179.0,-4.120748996734619,-0.0,4335.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7994694709777832,0.34951251745224,0.3181197643280029,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.9192230105400084,0.5353308916091919,0.5094630718231201,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8822276592254639,0.4757826626300812,0.3350645899772644,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949332237243652,0.496450126171112,0.4729888141155243,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7810553908348083,0.3262624442577362,1.484629511833191,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,292.099609375,297.0873107910156,291.1015930175781,1.0,0.6967838406562805,1.0,1.0,0.3315286636352539,1.0,-3.747764825820923,2.6601173877716064,1.0876473188400269,1.8173691034317017,0.0,0.0,0.0,208.1012420654297,179.0,-4.120748996734619,-0.0,4335.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.8104183673858643,0.3473559319972992,0.3158195912837982,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.934417486190796,0.5329126119613647,0.5068114995956421,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.8948445916175842,0.4733312726020813,0.3330807387828827,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9081247448921204,0.4941751658916473,0.4704699516296386,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7922325730323792,0.3247220814228058,1.4758882522583008,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,292.0970764160156,297.0802307128906,291.0990600585937,1.0,0.6882181763648987,1.0,1.0,0.3333200216293335,1.0,-3.7258706092834473,2.639209032058716,1.086661458015442,1.8011927604675293,0.0,0.0,0.0,196.54920959472656,167.0,-3.7687501907348633,-0.0,4201.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.8104183673858643,0.3473559319972992,0.3158195912837982,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.934417486190796,0.5329126119613647,0.5068114995956421,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.8948445916175842,0.4733312726020813,0.3330807387828827,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9081247448921204,0.4941751658916473,0.4704699516296386,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7922325730323792,0.3247220814228058,1.4758882522583008,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,292.0970764160156,297.0802307128906,291.0990600585937,1.0,0.6882181763648987,1.0,1.0,0.3333200216293335,1.0,-3.7258706092834473,2.639209032058716,1.086661458015442,1.8011927604675293,0.0,0.0,0.0,196.54920959472656,167.0,-3.7687501907348633,-0.0,4201.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.8161418437957764,0.3462540507316589,0.3146476745605469,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.942651391029358,0.5316675901412964,0.5054523944854736,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.901785671710968,0.4720699489116668,0.3320642709732055,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.915896773338318,0.4930011630058288,0.4691765010356903,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.798373281955719,0.323925256729126,1.4713995456695557,291.0977478027344,291.1499938964844,288.6221923828125,287.06842041015625,292.095458984375,297.0766906738281,291.0975646972656,1.0,0.6838591694831848,1.0,1.0,0.3342157304286957,1.0,-3.714644908905029,2.6285924911499023,1.086052417755127,1.793002367019653,0.0,0.0,0.0,190.7528839111328,167.0,-3.963199853897095,-0.0,4134.43896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8221038579940796,0.3451406061649322,0.3134642839431762,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9511982202529908,0.5304002165794373,0.5040720701217651,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9094365239143372,0.4707869589328766,0.3310324251651764,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9244664907455444,0.4918044805526733,0.4678615629673004,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8049106597900391,0.3231116831302643,1.4668357372283936,291.0965576171875,291.1499938964844,288.6125183105469,287.0643920898437,292.0945739746094,297.0731506347656,291.0964050292969,1.0,0.67945396900177,1.0,1.0,0.335248202085495,1.0,-3.7032454013824463,2.6174352169036865,1.0858101844787598,1.7843263149261477,0.0,0.0,0.0,184.9515838623047,155.0,-3.5758209228515625,-0.0,4067.046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.8352301716804504,0.3428763747215271,0.3110648691654205,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9689055681228638,0.527801513671875,0.5012502074241638,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.92780864238739,0.4681630730628967,0.3289265930652618,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9435290098190308,0.4893461465835571,0.4651692807674408,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8187373280525208,0.3214356005191803,1.457486271858215,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,292.0924987792969,297.0662536621094,291.09429931640625,1.0,0.6705058813095093,1.0,1.0,0.3373131453990936,1.0,-3.679940938949585,2.5947749614715576,1.085166096687317,1.7667826414108276,0.0,0.0,0.0,173.3337860107422,143.0,-3.178962469100952,-0.0,3932.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.8352301716804504,0.3428763747215271,0.3110648691654205,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9689055681228638,0.527801513671875,0.5012502074241638,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.92780864238739,0.4681630730628967,0.3289265930652618,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9435290098190308,0.4893461465835571,0.4651692807674408,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8187373280525208,0.3214356005191803,1.457486271858215,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,292.0924987792969,297.0662536621094,291.09429931640625,1.0,0.6705058813095093,1.0,1.0,0.3373131453990936,1.0,-3.679940938949585,2.5947749614715576,1.085166096687317,1.7667826414108276,0.0,0.0,0.0,173.3337860107422,143.0,-3.178962469100952,-0.0,3932.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8508281111717224,0.3405541777610779,0.3086167275905609,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9867929220199584,0.525115430355072,0.4983481168746948,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9492295980453492,0.4654626250267029,0.3267684280872345,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9642459154129028,0.4867995083332062,0.4623958170413971,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8340817093849182,0.3196922242641449,1.4478447437286377,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,292.0896301269531,297.0595397949219,291.0917053222656,1.0,0.6613774299621582,1.0,1.0,0.3393780887126922,1.0,-3.655970335006714,2.5717623233795166,1.0842080116271973,1.7489551305770874,0.0,0.0,0.0,161.70816040039062,146.0,-3.585336208343506,-0.0,3796.87060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8508281111717224,0.3405541777610779,0.3086167275905609,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9867929220199584,0.525115430355072,0.4983481168746948,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9492295980453492,0.4654626250267029,0.3267684280872345,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9642459154129028,0.4867995083332062,0.4623958170413971,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8340817093849182,0.3196922242641449,1.4478447437286377,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,292.0896301269531,297.0595397949219,291.0917053222656,1.0,0.6613774299621582,1.0,1.0,0.3393780887126922,1.0,-3.655970335006714,2.5717623233795166,1.0842080116271973,1.7489551305770874,0.0,0.0,0.0,161.70816040039062,146.0,-3.585336208343506,-0.0,3796.87060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8559353351593018,0.338165134191513,0.3063645660877228,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9921766519546508,0.5223417282104492,0.4956300854682922,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9560141563415528,0.4626848995685577,0.3247537314891815,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9707058072090148,0.4841645956039428,0.4598057866096496,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392544984817505,0.3178790807723999,1.4391602277755735,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,292.08807373046875,297.052978515625,291.08966064453125,1.0,0.6562768220901489,1.0,1.0,0.3416770398616791,1.0,-3.633997917175293,2.549379587173462,1.084618330001831,1.7314561605453491,0.0,0.0,0.0,156.93984985351562,164.0,-2.909178733825684,-0.0,3711.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
