time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8559353351593018,0.338165134191513,0.3063645660877228,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9921766519546508,0.5223417282104492,0.4956300854682922,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9560141563415528,0.4626848995685577,0.3247537314891815,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9707058072090148,0.4841645956039428,0.4598057866096496,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392544984817505,0.3178790807723999,1.4391602277755735,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,292.08807373046875,297.052978515625,291.08966064453125,1.0,0.6562768220901489,1.0,1.0,0.3416770398616791,1.0,-3.633997917175293,2.549379587173462,1.084618330001831,1.7314561605453491,0.0,0.0,0.0,156.93984985351562,164.0,-2.909178733825684,-0.0,3711.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.8415126204490662,0.3356714844703674,0.3044230341911316,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.97791850566864,0.5194562077522278,0.4932292401790619,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.93764990568161,0.4598014950752258,0.3229783475399017,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9536843299865724,0.4814168512821197,0.4575320482254028,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.8258818984031677,0.3159663379192352,1.4320414066314695,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,292.08612060546875,297.0462341308594,291.0876770019531,1.0,0.6571838855743408,1.0,1.0,0.3439759612083435,1.0,-3.61533260345459,2.529261589050293,1.0860710144042969,1.71542227268219,0.0,0.0,0.0,162.87237548828125,182.0,-2.811084985733032,-0.0,3700.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.8415126204490662,0.3356714844703674,0.3044230341911316,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.97791850566864,0.5194562077522278,0.4932292401790619,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.93764990568161,0.4598014950752258,0.3229783475399017,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9536843299865724,0.4814168512821197,0.4575320482254028,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.8258818984031677,0.3159663379192352,1.4320414066314695,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,292.08612060546875,297.0462341308594,291.0876770019531,1.0,0.6571838855743408,1.0,1.0,0.3439759612083435,1.0,-3.61533260345459,2.529261589050293,1.0860710144042969,1.71542227268219,0.0,0.0,0.0,162.87237548828125,182.0,-2.811084985733032,-0.0,3700.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8311999440193176,0.3343735933303833,0.303497850894928,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867004394531,0.9658992886543274,0.517961859703064,0.4920763373374939,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.9235594272613524,0.4583095610141754,0.3221267461776733,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.9400049448013306,0.4799909889698028,0.456442266702652,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8159386515617371,0.3149612843990326,1.4287221431732178,291.0867004394531,291.1499938964844,288.51275634765625,287.0221862792969,292.0849304199219,297.042724609375,291.0865783691406,1.0,0.6588119864463806,1.0,1.0,0.3451254367828369,1.0,-3.6065032482147217,2.5195586681365967,1.086944580078125,1.7076849937438965,0.0,0.0,0.0,168.24407958984375,182.0,-2.955696821212769,-0.0,3711.310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8202707767486572,0.3330424129962921,0.302579790353775,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9518194198608398,0.5164331793785095,0.4909302592277527,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.908868968486786,0.4567842185497284,0.3212808072566986,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.924867868423462,0.4785303771495819,0.455359011888504,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8047935962677002,0.3139228820800781,1.425441026687622,291.0858154296875,291.1499938964844,288.5003967285156,287.0168762207031,292.0843505859375,297.0390625,291.085693359375,1.0,0.6609487533569336,1.0,1.0,0.3463813364505768,1.0,-3.5977516174316406,2.509587526321411,1.088164210319519,1.699700117111206,0.0,0.0,0.0,174.62379455566406,200.0,-2.6413257122039795,-0.0,3728.467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971303462982178,0.3302898705005646,0.3007351756095886,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.9213213920593262,0.5132796168327332,0.4886248111724853,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8823314905166626,0.4536406993865967,0.3195812404155731,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8964318037033081,0.4755116403102875,0.4531779587268829,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.78167325258255,0.3117505013942718,1.4188202619552612,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,292.08282470703125,297.0315246582031,291.0841979980469,1.0,0.6662034392356873,1.0,1.0,0.3488931059837341,1.0,-3.5801262855529785,2.4895620346069336,1.0905641317367554,1.6837726831436155,0.0,0.0,0.0,189.4007263183593,218.0,-2.310720682144165,-0.0,3774.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971303462982178,0.3302898705005646,0.3007351756095886,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.9213213920593262,0.5132796168327332,0.4886248111724853,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8823314905166626,0.4536406993865967,0.3195812404155731,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8964318037033081,0.4755116403102875,0.4531779587268829,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.78167325258255,0.3117505013942718,1.4188202619552612,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,292.08282470703125,297.0315246582031,291.0841979980469,1.0,0.6662034392356873,1.0,1.0,0.3488931059837341,1.0,-3.5801262855529785,2.4895620346069336,1.0905641317367554,1.6837726831436155,0.0,0.0,0.0,189.4007263183593,218.0,-2.310720682144165,-0.0,3774.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7750028967857361,0.3274256885051727,0.2988505363464355,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8947206735610962,0.5100026726722717,0.4862676858901977,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8585412502288818,0.4503786265850067,0.3178466260433197,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8720086216926575,0.472368061542511,0.4509436190128326,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7607007026672363,0.3094568252563476,1.411959528923035,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,292.0806884765625,297.02374267578125,291.0822448730469,1.0,0.6721951365470886,1.0,1.0,0.3514048755168915,1.0,-3.561996459960937,2.4692811965942383,1.0927152633666992,1.6677178144454956,0.0,0.0,0.0,205.8101501464844,236.0,-2.6481876373291016,-0.0,3828.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7750028967857361,0.3274256885051727,0.2988505363464355,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8947206735610962,0.5100026726722717,0.4862676858901977,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8585412502288818,0.4503786265850067,0.3178466260433197,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8720086216926575,0.472368061542511,0.4509436190128326,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7607007026672363,0.3094568252563476,1.411959528923035,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,292.0806884765625,297.02374267578125,291.0822448730469,1.0,0.6721951365470886,1.0,1.0,0.3514048755168915,1.0,-3.561996459960937,2.4692811965942383,1.0927152633666992,1.6677178144454956,0.0,0.0,0.0,205.8101501464844,236.0,-2.6481876373291016,-0.0,3828.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557195425033569,0.3244611322879791,0.2969072759151459,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8723539113998413,0.5066099762916565,0.4838356077671051,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8381630182266235,0.4470065534114837,0.316060334444046,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8508619070053101,0.4691075682640075,0.4486331343650818,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7427236437797546,0.307050883769989,1.40475594997406,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,292.0792236328125,297.01580810546875,291.08062744140625,1.0,0.6785149574279785,1.0,1.0,0.3540889620780945,1.0,-3.543139934539795,2.4480741024017334,1.095065712928772,1.6507899761199951,0.0,0.0,0.0,223.0907440185547,239.0,-2.355047702789306,-0.0,3885.717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557195425033569,0.3244611322879791,0.2969072759151459,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8723539113998413,0.5066099762916565,0.4838356077671051,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8381630182266235,0.4470065534114837,0.316060334444046,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8508619070053101,0.4691075682640075,0.4486331343650818,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7427236437797546,0.307050883769989,1.40475594997406,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,292.0792236328125,297.01580810546875,291.08062744140625,1.0,0.6785149574279785,1.0,1.0,0.3540889620780945,1.0,-3.543139934539795,2.4480741024017334,1.095065712928772,1.6507899761199951,0.0,0.0,0.0,223.0907440185547,239.0,-2.355047702789306,-0.0,3885.717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441679835319519,0.3214173316955566,0.2946496903896332,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8590230941772461,0.5031145811080933,0.48105388879776,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259925246238708,0.4435403943061828,0.3140209019184112,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8383859992027283,0.4657431840896606,0.4459717571735382,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.73200923204422,0.3045469522476196,1.395909309387207,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,292.0770263671875,297.0079040527344,291.0787353515625,1.0,0.6807817220687866,1.0,1.0,0.3567730188369751,1.0,-3.5207865238189697,2.42466688156128,1.0961195230484009,1.6323535442352295,0.0,0.0,0.0,233.8863220214844,227.0,-2.6543960571289062,-0.0,3894.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441679835319519,0.3214173316955566,0.2946496903896332,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8590230941772461,0.5031145811080933,0.48105388879776,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259925246238708,0.4435403943061828,0.3140209019184112,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8383859992027283,0.4657431840896606,0.4459717571735382,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.73200923204422,0.3045469522476196,1.395909309387207,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,292.0770263671875,297.0079040527344,291.0787353515625,1.0,0.6807817220687866,1.0,1.0,0.3567730188369751,1.0,-3.5207865238189697,2.42466688156128,1.0961195230484009,1.6323535442352295,0.0,0.0,0.0,233.8863220214844,227.0,-2.6543960571289062,-0.0,3894.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7418195009231567,0.3198786973953247,0.2933452725410461,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8565128445625305,0.5013366341590881,0.47946697473526,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8236000537872314,0.4417820572853088,0.3128593862056732,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8360110521316528,0.4640305638313293,0.4444447457790375,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7298797965049744,0.3032684624195099,1.3905683755874634,291.0777893066406,291.1499938964844,288.37969970703125,286.9635925292969,292.0756530761719,297.0040283203125,291.0776062011719,1.0,0.6793661117553711,1.0,1.0,0.3581150472164154,1.0,-3.507654190063477,2.4117298126220703,1.0959244966506958,1.6223169565200806,0.0,0.0,0.0,234.9940643310547,227.0,-2.9562888145446777,-0.0,3867.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7409374117851257,0.3183391094207763,0.2919607758522033,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8557903170585632,0.4995462000370025,0.4777857661247253,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8228294849395752,0.4400154948234558,0.31163090467453,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8352991342544556,0.46230548620224,0.4428233206272125,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7291533350944519,0.3019811809062958,1.384793996810913,291.07672119140625,291.1499938964844,288.3653259277344,286.95709228515625,292.07476806640625,297.0003356933594,291.0765686035156,1.0,0.6770003437995911,1.0,1.0,0.3595472276210785,1.0,-3.49359393119812,2.39795446395874,1.0956395864486694,1.6115955114364624,0.0,0.0,0.0,234.04910278320312,215.0,-2.8714544773101807,-0.0,3826.760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.741815984249115,0.3152655363082886,0.2890595197677612,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.8575696349143982,0.4959375560283661,0.4742522835731506,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8242342472076416,0.436467558145523,0.3090565800666809,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368772864341736,0.4588276147842407,0.4394095242023468,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7302433848381042,0.2993924617767334,1.3724899291992188,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,292.0728759765625,296.9935302734375,291.0747375488281,1.0,0.6702679395675659,1.0,1.0,0.362411618232727,1.0,-3.463852882385254,2.3694276809692383,1.0944252014160156,1.589491844177246,0.0,0.0,0.0,228.4844665527344,203.0,-2.7092039585113525,-0.0,3720.105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.741815984249115,0.3152655363082886,0.2890595197677612,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.8575696349143982,0.4959375560283661,0.4742522835731506,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8242342472076416,0.436467558145523,0.3090565800666809,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368772864341736,0.4588276147842407,0.4394095242023468,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7302433848381042,0.2993924617767334,1.3724899291992188,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,292.0728759765625,296.9935302734375,291.0747375488281,1.0,0.6702679395675659,1.0,1.0,0.362411618232727,1.0,-3.463852882385254,2.3694276809692383,1.0944252014160156,1.589491844177246,0.0,0.0,0.0,228.4844665527344,203.0,-2.7092039585113525,-0.0,3720.105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450076937675476,0.3121928870677948,0.2860539853572845,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8621872663497925,0.492290198802948,0.470570296049118,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8281911015510559,0.4328952431678772,0.3063834607601166,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8410875797271729,0.4553118646144867,0.4358476996421814,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7335472106933594,0.2967866063117981,1.3595736026763916,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,292.0707092285156,296.9873962402344,291.0726928710937,1.0,0.6618928909301758,1.0,1.0,0.3652759790420532,1.0,-3.432774782180786,2.340187788009644,1.0925869941711426,1.5669662952423096,0.0,0.0,0.0,220.0098114013672,191.0,-2.8305106163024902,-0.0,3594.814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450076937675476,0.3121928870677948,0.2860539853572845,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8621872663497925,0.492290198802948,0.470570296049118,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8281911015510559,0.4328952431678772,0.3063834607601166,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8410875797271729,0.4553118646144867,0.4358476996421814,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7335472106933594,0.2967866063117981,1.3595736026763916,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,292.0707092285156,296.9873962402344,291.0726928710937,1.0,0.6618928909301758,1.0,1.0,0.3652759790420532,1.0,-3.432774782180786,2.340187788009644,1.0925869941711426,1.5669662952423096,0.0,0.0,0.0,220.0098114013672,191.0,-2.8305106163024902,-0.0,3594.814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7497875094413757,0.3091121613979339,0.2829862236976623,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8687682747840881,0.4886038601398468,0.4667917191982269,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8338539004325867,0.4292868375778198,0.3036427497863769,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.847114086151123,0.4517571330070495,0.4321897625923157,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7383493185043335,0.2941605150699615,1.3462880849838257,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,292.0699462890625,296.9818115234375,291.07147216796875,1.0,0.6525788307189941,1.0,1.0,0.3683412969112396,1.0,-3.4008655548095703,2.3099539279937744,1.0909115076065063,1.5436642169952393,0.0,0.0,0.0,210.0103454589844,179.0,-1.945088267326355,-0.0,3460.7734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7497875094413757,0.3091121613979339,0.2829862236976623,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8687682747840881,0.4886038601398468,0.4667917191982269,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8338539004325867,0.4292868375778198,0.3036427497863769,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.847114086151123,0.4517571330070495,0.4321897625923157,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7383493185043335,0.2941605150699615,1.3462880849838257,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,292.0699462890625,296.9818115234375,291.07147216796875,1.0,0.6525788307189941,1.0,1.0,0.3683412969112396,1.0,-3.4008655548095703,2.3099539279937744,1.0909115076065063,1.5436642169952393,0.0,0.0,0.0,210.0103454589844,179.0,-1.945088267326355,-0.0,3460.7734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7558731436729431,0.3060193955898285,0.279879093170166,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8769510984420776,0.4848767817020416,0.4629445970058441,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8409054279327393,0.4256426990032196,0.3008540570735931,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546448945999146,0.4481610953807831,0.4284626245498657,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7443782687187195,0.2915111780166626,1.3327550888061523,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,292.069091796875,296.9767150878906,291.07049560546875,1.0,0.6426954865455627,1.0,1.0,0.371406614780426,1.0,-3.368389129638672,2.27950382232666,1.0888853073120115,1.520316243171692,0.0,0.0,0.0,199.214096069336,167.0,-1.5162547826766968,-0.0,3323.15087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7558731436729431,0.3060193955898285,0.279879093170166,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8769510984420776,0.4848767817020416,0.4629445970058441,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8409054279327393,0.4256426990032196,0.3008540570735931,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546448945999146,0.4481610953807831,0.4284626245498657,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7443782687187195,0.2915111780166626,1.3327550888061523,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,292.069091796875,296.9767150878906,291.07049560546875,1.0,0.6426954865455627,1.0,1.0,0.371406614780426,1.0,-3.368389129638672,2.27950382232666,1.0888853073120115,1.520316243171692,0.0,0.0,0.0,199.214096069336,167.0,-1.5162547826766968,-0.0,3323.15087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7593813538551331,0.304466187953949,0.2783136367797851,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8816019892692566,0.4829959273338318,0.4609986245632171,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8449331521987915,0.4238061010837555,0.2994448840618133,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.858950138092041,0.4463456869125366,0.4265765249729156,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7478351593017578,0.2901759147644043,1.3259121179580688,291.0701904296875,291.1499938964844,288.2294921875,286.8941955566406,292.0686340332031,296.9742736816406,291.0700378417969,1.0,0.6376039981842041,1.0,1.0,0.372939258813858,1.0,-3.351973295211792,2.2642292976379395,1.0877439975738523,1.508649468421936,0.0,0.0,0.0,193.6460418701172,167.0,-1.4415189027786257,-0.0,3253.881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7632045745849609,0.302907645702362,0.2767409384250641,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8866226673126221,0.4811028242111206,0.4590384662151336,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8493075370788574,0.4219594001770019,0.2980266809463501,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8636220097541809,0.4445179998874664,0.424676239490509,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7515963912010193,0.2888327836990356,1.319021701812744,291.06988525390625,291.1499938964844,288.2137756347656,286.88671875,292.0685729980469,296.9719543457031,291.0697326660156,1.0,0.6324333548545837,1.0,1.0,0.37453293800354,1.0,-3.335447072982788,2.2487521171569824,1.0866949558258057,1.496815800666809,0.0,0.0,0.0,188.00808715820312,155.0,-1.1082574129104614,-0.0,3184.593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7718629837036133,0.299775093793869,0.2735763192176819,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8978189826011658,0.4772805273532867,0.4550784230232239,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8591955900192261,0.4182369410991668,0.2951656579971313,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741438984870911,0.4408265650272369,0.4208359122276306,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601141333580017,0.2861223220825195,1.305107593536377,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,292.0684509277344,296.96746826171875,291.0694885253906,1.0,0.6218897700309753,1.0,1.0,0.3777202665805816,1.0,-3.3020873069763184,2.217720031738281,1.0843671560287476,1.4731420278549194,0.0,0.0,0.0,176.5946502685547,143.0,-0.5851559042930603,-0.0,3046.480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7718629837036133,0.299775093793869,0.2735763192176819,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8978189826011658,0.4772805273532867,0.4550784230232239,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8591955900192261,0.4182369410991668,0.2951656579971313,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741438984870911,0.4408265650272369,0.4208359122276306,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601141333580017,0.2861223220825195,1.305107593536377,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,292.0684509277344,296.96746826171875,291.0694885253906,1.0,0.6218897700309753,1.0,1.0,0.3777202665805816,1.0,-3.3020873069763184,2.217720031738281,1.0843671560287476,1.4731420278549194,0.0,0.0,0.0,176.5946502685547,143.0,-0.5851559042930603,-0.0,3046.480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7820369005203247,0.2966204583644867,0.2703883349895477,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.91105854511261,0.4734095931053161,0.4510687291622162,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8708343505859375,0.4144752919673919,0.2922744452953338,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864246606826782,0.437086671590805,0.4169460237026214,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7701560854911804,0.2833785116672516,1.291026592254639,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,292.0682373046875,296.9632263183594,291.0692443847656,1.0,0.611115038394928,1.0,1.0,0.3809075951576233,1.0,-3.2683444023132324,2.1866252422332764,1.081719160079956,1.4495755434036257,0.0,0.0,0.0,165.08006286621094,131.0,-0.4105110764503479,-0.0,2909.575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7820369005203247,0.2966204583644867,0.2703883349895477,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.91105854511261,0.4734095931053161,0.4510687291622162,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8708343505859375,0.4144752919673919,0.2922744452953338,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864246606826782,0.437086671590805,0.4169460237026214,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7701560854911804,0.2833785116672516,1.291026592254639,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,292.0682373046875,296.9632263183594,291.0692443847656,1.0,0.611115038394928,1.0,1.0,0.3809075951576233,1.0,-3.2683444023132324,2.1866252422332764,1.081719160079956,1.4495755434036257,0.0,0.0,0.0,165.08006286621094,131.0,-0.4105110764503479,-0.0,2909.575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7939884662628174,0.293439656496048,0.2671760320663452,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9277244210243224,0.4694857895374298,0.4470083713531494,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845787644386292,0.4106707274913788,0.2893525958061218,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.900753140449524,0.4332944750785827,0.4130058884620666,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820276021957397,0.280597448348999,1.2767738103866575,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,292.06658935546875,296.9591369628906,291.0682983398437,1.0,0.6001279354095459,1.0,1.0,0.3841323554515838,1.0,-3.2342090606689453,2.155362844467163,1.078846454620361,1.4259812831878662,0.0,0.0,0.0,153.51806640625,119.0,-1.3327864408493042,-0.0,2774.22509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7939884662628174,0.293439656496048,0.2671760320663452,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9277244210243224,0.4694857895374298,0.4470083713531494,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845787644386292,0.4106707274913788,0.2893525958061218,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.900753140449524,0.4332944750785827,0.4130058884620666,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820276021957397,0.280597448348999,1.2767738103866575,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,292.06658935546875,296.9591369628906,291.0682983398437,1.0,0.6001279354095459,1.0,1.0,0.3841323554515838,1.0,-3.2342090606689453,2.155362844467163,1.078846454620361,1.4259812831878662,0.0,0.0,0.0,153.51806640625,119.0,-1.3327864408493042,-0.0,2774.22509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8080034852027893,0.2902195155620575,0.2639316022396087,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9472010135650636,0.4654953181743622,0.4428886771202087,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9008464217185974,0.4068097770214081,0.2863939702510834,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9185997247695924,0.4294371008872986,0.4090075194835663,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.7960930466651917,0.2777689695358276,1.2623202800750732,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,292.0614929199219,296.9551086425781,291.0646667480469,1.0,0.5889316201210022,1.0,1.0,0.3873571455478668,1.0,-3.1996102333068848,2.12400221824646,1.0756080150604248,1.4024217128753662,0.0,0.0,0.0,141.94680786132812,107.0,-4.243589401245117,-0.0,2640.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8080034852027893,0.2902195155620575,0.2639316022396087,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9472010135650636,0.4654953181743622,0.4428886771202087,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9008464217185974,0.4068097770214081,0.2863939702510834,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9185997247695924,0.4294371008872986,0.4090075194835663,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.7960930466651917,0.2777689695358276,1.2623202800750732,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,292.0614929199219,296.9551086425781,291.0646667480469,1.0,0.5889316201210022,1.0,1.0,0.3873571455478668,1.0,-3.1996102333068848,2.12400221824646,1.0756080150604248,1.4024217128753662,0.0,0.0,0.0,141.94680786132812,107.0,-4.243589401245117,-0.0,2640.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.8155907988548279,0.2885899543762207,0.2622932195663452,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9576765298843384,0.4634698927402496,0.4408018887042999,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.9104008078575134,0.4048532545566559,0.2848975658416748,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9293609857559204,0.4274790287017822,0.4069820940494537,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.8040810823440552,0.2763330042362213,1.25500226020813,291.0621337890625,291.1499938964844,288.0526733398437,286.8031616210937,292.0577392578125,296.9530639648437,291.061767578125,1.0,0.5832517147064209,1.0,1.0,0.3889695405960083,1.0,-3.1820976734161377,2.108264207839966,1.0738333463668823,1.3906371593475342,0.0,0.0,0.0,136.16561889648438,107.0,-6.03925371170044,-0.0,2574.341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.8236212730407715,0.2869467735290527,0.2606431841850281,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.968445599079132,0.4614238142967224,0.4386963248252868,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.921632707118988,0.4028789103031158,0.2833891808986664,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.9410901069641112,0.4255009293556213,0.4049384295940399,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.812598466873169,0.2748819589614868,1.2476197481155396,291.0588684082031,291.1499938964844,288.0295104980469,286.7895812988281,292.0539855957031,296.9510192871094,291.0584716796875,1.0,0.5775170922279358,1.0,1.0,0.3906859457492828,1.0,-3.1644349098205566,2.0922017097473145,1.0722332000732422,1.3785609006881714,0.0,0.0,0.0,130.3915252685547,95.0,-7.412868976593018,-0.0,2508.557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8422297239303589,0.2836198210716247,0.2573074102401733,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9902187585830688,0.4572695791721344,0.4344274997711181,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9480960965156556,0.3988772332668304,0.280335932970047,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9665439128875732,0.4214843213558197,0.4007950127124786,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.831264078617096,0.271933913230896,1.2326537370681765,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,292.04449462890625,296.9468078613281,291.05047607421875,1.0,0.5658761262893677,1.0,1.0,0.3941187262535095,1.0,-3.128645420074463,2.059919595718384,1.0687259435653689,1.3543412685394287,0.0,0.0,0.0,118.8604507446289,98.0,-10.339284896850586,-0.0,2378.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
