time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8422297239303589,0.2836198210716247,0.2573074102401733,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9902187585830688,0.4572695791721344,0.4344274997711181,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9480960965156556,0.3988772332668304,0.280335932970047,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9665439128875732,0.4214843213558197,0.4007950127124786,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.831264078617096,0.271933913230896,1.2326537370681765,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,292.04449462890625,296.9468078613281,291.05047607421875,1.0,0.5658761262893677,1.0,1.0,0.3941187262535095,1.0,-3.128645420074463,2.059919595718384,1.0687259435653689,1.3543412685394287,0.0,0.0,0.0,118.8604507446289,98.0,-10.339284896850586,-0.0,2378.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486800789833069,0.2802249789237976,0.2541495859622955,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.9969924688339232,0.4530235826969147,0.430321604013443,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.957036554813385,0.3947948515415191,0.2774110436439514,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.974798858165741,0.4173786640167236,0.3968169093132019,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.837720513343811,0.2689167261123657,1.2185602188110352,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,292.0325622558594,296.94244384765625,291.0400085449219,1.0,0.5584773421287537,1.0,1.0,0.3975515365600586,1.0,-3.094666004180908,2.0289976596832275,1.0656683444976809,1.3310304880142212,0.0,0.0,0.0,113.6414566040039,116.0,-13.550868034362791,-0.0,2287.43017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486800789833069,0.2802249789237976,0.2541495859622955,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.9969924688339232,0.4530235826969147,0.430321604013443,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.957036554813385,0.3947948515415191,0.2774110436439514,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.974798858165741,0.4173786640167236,0.3968169093132019,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.837720513343811,0.2689167261123657,1.2185602188110352,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,292.0325622558594,296.94244384765625,291.0400085449219,1.0,0.5584773421287537,1.0,1.0,0.3975515365600586,1.0,-3.094666004180908,2.0289976596832275,1.0656683444976809,1.3310304880142212,0.0,0.0,0.0,113.6414566040039,116.0,-13.550868034362791,-0.0,2287.43017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8307651281356812,0.2767300009727478,0.2512771487236023,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9795228838920592,0.448665589094162,0.4265019595623016,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9336385130882264,0.3906088173389435,0.2747038900852203,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9533683061599731,0.4131630361080169,0.3931273818016052,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8204773664474487,0.265804648399353,1.2059131860733032,291.03173828125,291.1499938964844,287.86865234375,286.6903686523437,292.0249938964844,296.9377136230469,291.0312805175781,1.0,0.5576156377792358,1.0,1.0,0.4017980396747589,1.0,-3.0637218952178955,1.9979735612869265,1.0657483339309692,1.3069349527359009,0.0,0.0,0.0,118.43756103515624,134.0,-12.228099822998049,-0.0,2256.19384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8307651281356812,0.2767300009727478,0.2512771487236023,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9795228838920592,0.448665589094162,0.4265019595623016,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9336385130882264,0.3906088173389435,0.2747038900852203,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9533683061599731,0.4131630361080169,0.3931273818016052,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8204773664474487,0.265804648399353,1.2059131860733032,291.03173828125,291.1499938964844,287.86865234375,286.6903686523437,292.0249938964844,296.9377136230469,291.0312805175781,1.0,0.5576156377792358,1.0,1.0,0.4017980396747589,1.0,-3.0637218952178955,1.9979735612869265,1.0657483339309692,1.3069349527359009,0.0,0.0,0.0,118.43756103515624,134.0,-12.228099822998049,-0.0,2256.19384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031781315803528,0.2731229960918426,0.248521476984024,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.9458276629447936,0.4441904425621032,0.4228001534938812,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8981572389602661,0.3863129913806915,0.2720887660980224,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9164211750030518,0.4088310003280639,0.3895564079284668,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7924897074699402,0.262582927942276,1.193863868713379,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,292.015869140625,296.9324645996094,291.0224914550781,1.0,0.5601927638053894,1.0,1.0,0.4060445129871368,1.0,-3.034035444259644,1.9679073095321653,1.066128134727478,1.2835538387298584,0.0,0.0,0.0,129.03785705566406,152.0,-12.392932891845703,-0.0,2257.74560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031781315803528,0.2731229960918426,0.248521476984024,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.9458276629447936,0.4441904425621032,0.4228001534938812,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8981572389602661,0.3863129913806915,0.2720887660980224,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9164211750030518,0.4088310003280639,0.3895564079284668,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7924897074699402,0.262582927942276,1.193863868713379,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,292.015869140625,296.9324645996094,291.0224914550781,1.0,0.5601927638053894,1.0,1.0,0.4060445129871368,1.0,-3.034035444259644,1.9679073095321653,1.066128134727478,1.2835538387298584,0.0,0.0,0.0,129.03785705566406,152.0,-12.392932891845703,-0.0,2257.74560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.7880388498306274,0.2712761759757995,0.2471540421247482,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.9262542724609376,0.4419064223766327,0.4209577441215515,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8814663887023926,0.3841217458248138,0.2707895636558532,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.8985738158226013,0.406618982553482,0.3877798020839691,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.7777277827262878,0.2609288692474365,1.1878929138183594,291.0181579589844,291.1499938964844,287.77655029296875,286.6311950683594,292.0106506347656,296.9296875,291.01763916015625,1.0,0.56229168176651,1.0,1.0,0.4081677794456482,1.0,-3.019301176071167,1.9530366659164429,1.0662646293640137,1.2720052003860474,0.0,0.0,0.0,135.66119384765625,152.0,-12.97713565826416,-0.0,2265.47314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.773531436920166,0.2694033086299896,0.2457839846611023,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.907630443572998,0.4395935833454132,0.4191102981567383,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8656226992607117,0.3819040656089782,0.2694881558418274,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8822282552719116,0.4043784737586975,0.3859984278678894,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.7637317776679993,0.2592477798461914,1.181907296180725,291.01422119140625,291.1499938964844,287.7444763183594,286.6103210449219,292.00848388671875,296.9267883300781,291.013916015625,1.0,0.5647448301315308,1.0,1.0,0.4107591509819031,1.0,-3.0045320987701416,1.9370194673538208,1.0675126314163208,1.2593220472335815,0.0,0.0,0.0,142.87530517578125,170.0,-11.375081062316896,-0.0,2276.05224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.747776448726654,0.2656006217002868,0.2430323213338852,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.8767516613006592,0.4349018931388855,0.4153950214385986,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8377009630203247,0.3774106800556183,0.2668756246566772,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8529830574989319,0.3998311758041382,0.3824154138565063,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7391101121902466,0.2558195888996124,1.1698455810546875,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,292.0039978027344,296.9208679199219,291.0086364746094,1.0,0.5703863501548767,1.0,1.0,0.4159419238567352,1.0,-2.974811315536499,1.9049606323242188,1.0698508024215698,1.233971357345581,0.0,0.0,0.0,158.5410919189453,173.0,-8.61297607421875,-0.0,2302.74609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.747776448726654,0.2656006217002868,0.2430323213338852,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.8767516613006592,0.4349018931388855,0.4153950214385986,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8377009630203247,0.3774106800556183,0.2668756246566772,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8529830574989319,0.3998311758041382,0.3824154138565063,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7391101121902466,0.2558195888996124,1.1698455810546875,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,292.0039978027344,296.9208679199219,291.0086364746094,1.0,0.5703863501548767,1.0,1.0,0.4159419238567352,1.0,-2.974811315536499,1.9049606323242188,1.0698508024215698,1.233971357345581,0.0,0.0,0.0,158.5410919189453,173.0,-8.61297607421875,-0.0,2302.74609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7322128415107727,0.2617361843585968,0.2400260120630264,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8580517172813416,0.4301288425922394,0.4113963544368744,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.820784866809845,0.3728483915328979,0.2640617787837982,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.835519552230835,0.3952030539512634,0.3785491585731506,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7240946888923645,0.2523151636123657,1.1564528942108154,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,291.9981994628906,296.9149475097656,291.0030212402344,1.0,0.572167158126831,1.0,1.0,0.4211246967315674,1.0,-2.94226622581482,1.8715240955352783,1.070742130279541,1.2079161405563354,0.0,0.0,0.0,168.93069458007812,161.0,-8.217021942138672,-0.0,2297.241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7322128415107727,0.2617361843585968,0.2400260120630264,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8580517172813416,0.4301288425922394,0.4113963544368744,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.820784866809845,0.3728483915328979,0.2640617787837982,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.835519552230835,0.3952030539512634,0.3785491585731506,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7240946888923645,0.2523151636123657,1.1564528942108154,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,291.9981994628906,296.9149475097656,291.0030212402344,1.0,0.572167158126831,1.0,1.0,0.4211246967315674,1.0,-2.94226622581482,1.8715240955352783,1.070742130279541,1.2079161405563354,0.0,0.0,0.0,168.93069458007812,161.0,-8.217021942138672,-0.0,2297.241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7268000841140747,0.2578552663326263,0.236638993024826,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8522871732711792,0.425305038690567,0.4069680571556091,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8151711821556091,0.3682529032230377,0.2609418332576751,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8300026655197144,0.3905255198478699,0.3742544054985046,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7188324928283691,0.2487707585096359,1.1410657167434692,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,291.99639892578125,296.90936279296875,290.9996643066406,1.0,0.5675866007804871,1.0,1.0,0.4269477725028991,1.0,-2.905468702316284,1.8342952728271484,1.0711733102798462,1.1790285110473633,0.0,0.0,0.0,169.74505615234375,149.0,-5.410665512084961,-0.0,2236.74755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7268000841140747,0.2578552663326263,0.236638993024826,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8522871732711792,0.425305038690567,0.4069680571556091,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8151711821556091,0.3682529032230377,0.2609418332576751,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8300026655197144,0.3905255198478699,0.3742544054985046,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7188324928283691,0.2487707585096359,1.1410657167434692,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,291.99639892578125,296.90936279296875,290.9996643066406,1.0,0.5675866007804871,1.0,1.0,0.4269477725028991,1.0,-2.905468702316284,1.8342952728271484,1.0711733102798462,1.1790285110473633,0.0,0.0,0.0,169.74505615234375,149.0,-5.410665512084961,-0.0,2236.74755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7266377210617065,0.2540023624897003,0.2330645620822906,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8531086444854736,0.4204688370227813,0.4023048281669616,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8156516551971436,0.3636651635169983,0.2576621174812317,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.83060222864151,0.385837197303772,0.3697260022163391,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188281416893005,0.2452285438776016,1.124621868133545,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,291.994384765625,296.9045104980469,290.9972229003906,1.0,0.5596390962600708,1.0,1.0,0.4327708482742309,1.0,-2.866419076919556,1.7961270809173584,1.0702918767929075,1.1496622562408447,0.0,0.0,0.0,164.98934936523438,137.0,-3.999854326248169,-0.0,2146.460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7266377210617065,0.2540023624897003,0.2330645620822906,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8531086444854736,0.4204688370227813,0.4023048281669616,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8156516551971436,0.3636651635169983,0.2576621174812317,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.83060222864151,0.385837197303772,0.3697260022163391,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188281416893005,0.2452285438776016,1.124621868133545,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,291.994384765625,296.9045104980469,290.9972229003906,1.0,0.5596390962600708,1.0,1.0,0.4327708482742309,1.0,-2.866419076919556,1.7961270809173584,1.0702918767929075,1.1496622562408447,0.0,0.0,0.0,164.98934936523438,137.0,-3.999854326248169,-0.0,2146.460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7278026342391968,0.2520848512649536,0.2312400639057159,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8550814986228943,0.4180454909801483,0.3999201655387878,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8173434138298035,0.3613734543323517,0.2559882998466491,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8323515057563782,0.3834887742996216,0.3674095869064331,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7200841307640076,0.2434600740671157,1.1161808967590332,290.9963073730469,291.1499938964844,287.4342346191406,286.4048767089844,291.99334716796875,296.9023132324219,290.9960632324219,1.0,0.5548528432846069,1.0,1.0,0.4356823861598968,1.0,-2.846418857574463,1.7769365310668943,1.069482445716858,1.1349737644195557,0.0,0.0,0.0,161.37353515625,137.0,-3.653942823410034,-0.0,2095.324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7295974493026733,0.2501718699932098,0.2293995171785354,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8578639030456543,0.415617972612381,0.3975101411342621,296.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8197561502456665,0.35908243060112,0.2542991042137146,296.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8348433971405029,0.381136953830719,0.3650685250759125,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7219648957252502,0.2416930943727493,1.107645034790039,290.9955749511719,291.1499938964844,287.3983154296875,286.380859375,291.99346923828125,296.9002990722656,290.99542236328125,1.0,0.5496891736984253,1.0,1.0,0.4387511909008026,1.0,-2.826207160949707,1.7573776245117188,1.0688295364379885,1.1199629306793213,0.0,0.0,0.0,157.2121124267578,125.0,-2.659888505935669,-0.0,2041.8521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.734795331954956,0.2463598996400833,0.2256887853145599,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8655524253845215,0.4107532203197479,0.3926354944705963,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8263862729072571,0.3545054495334625,0.2508907318115234,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8417611718177795,0.3764257729053497,0.3603339195251465,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272781133651733,0.2381649613380432,1.0903867483139038,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,291.9941711425781,296.8966979980469,290.995361328125,1.0,0.5385338664054871,1.0,1.0,0.4448888301849365,1.0,-2.785360813140869,1.7183459997177124,1.0670148134231567,1.090114951133728,0.0,0.0,0.0,147.76991271972656,113.0,-0.7846190929412842,-0.0,1930.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.734795331954956,0.2463598996400833,0.2256887853145599,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8655524253845215,0.4107532203197479,0.3926354944705963,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8263862729072571,0.3545054495334625,0.2508907318115234,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8417611718177795,0.3764257729053497,0.3603339195251465,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272781133651733,0.2381649613380432,1.0903867483139038,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,291.9941711425781,296.8966979980469,290.995361328125,1.0,0.5385338664054871,1.0,1.0,0.4448888301849365,1.0,-2.785360813140869,1.7183459997177124,1.0670148134231567,1.090114951133728,0.0,0.0,0.0,147.76991271972656,113.0,-0.7846190929412842,-0.0,1930.98046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7419751286506653,0.2425588518381118,0.2219547629356384,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8758856058120728,0.405870646238327,0.3877084255218506,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8352174162864685,0.3499302864074707,0.2474572360515594,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8511126637458801,0.3717001974582672,0.3555499315261841,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344552874565125,0.2346401512622833,1.0729739665985107,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,291.9952697753906,296.8935852050781,290.99591064453125,1.0,0.5266036987304688,1.0,1.0,0.4510264694690704,1.0,-2.7441494464874268,1.67961585521698,1.0645334720611572,1.060644030570984,0.0,0.0,0.0,137.40638732910156,101.0,0.3921942412853241,-0.0,1818.1680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7419751286506653,0.2425588518381118,0.2219547629356384,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8758856058120728,0.405870646238327,0.3877084255218506,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8352174162864685,0.3499302864074707,0.2474572360515594,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8511126637458801,0.3717001974582672,0.3555499315261841,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344552874565125,0.2346401512622833,1.0729739665985107,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,291.9952697753906,296.8935852050781,290.99591064453125,1.0,0.5266036987304688,1.0,1.0,0.4510264694690704,1.0,-2.7441494464874268,1.67961585521698,1.0645334720611572,1.060644030570984,0.0,0.0,0.0,137.40638732910156,101.0,0.3921942412853241,-0.0,1818.1680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7512863874435425,0.2387613356113433,0.2182053178548813,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8889541625976562,0.400965005159378,0.382739394903183,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464435338973999,0.3453526496887207,0.2440069615840912,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8630866408348083,0.3669556677341461,0.3507277369499206,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.743635356426239,0.2311131954193115,1.0554577112197876,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,291.9972839355469,296.8908386230469,290.997314453125,1.0,0.5141300559043884,1.0,1.0,0.4572041034698486,1.0,-2.7026805877685547,1.641163945198059,1.0615166425704956,1.031503677368164,0.0,0.0,0.0,126.53605651855467,89.0,1.581597924232483,-0.0,1705.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7512863874435425,0.2387613356113433,0.2182053178548813,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8889541625976562,0.400965005159378,0.382739394903183,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464435338973999,0.3453526496887207,0.2440069615840912,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8630866408348083,0.3669556677341461,0.3507277369499206,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.743635356426239,0.2311131954193115,1.0554577112197876,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,291.9972839355469,296.8908386230469,290.997314453125,1.0,0.5141300559043884,1.0,1.0,0.4572041034698486,1.0,-2.7026805877685547,1.641163945198059,1.0615166425704956,1.031503677368164,0.0,0.0,0.0,126.53605651855467,89.0,1.581597924232483,-0.0,1705.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7631980776786804,0.2349637448787689,0.2144454270601272,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.9051305055618286,0.3960345387458801,0.3777355253696441,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8606506586074829,0.3407700061798095,0.2405450195074081,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8781799674034119,0.3621903359889984,0.3458746075630188,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7553183436393738,0.2275807559490203,1.0378652811050415,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,292.0001525878906,296.8883972167969,290.99951171875,1.0,0.5012436509132385,1.0,1.0,0.4633817076683044,1.0,-2.6610164642333984,1.603116750717163,1.0578997135162354,1.002806544303894,0.0,0.0,0.0,115.39875793457033,77.0,2.748740196228028,-0.0,1594.9202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7631980776786804,0.2349637448787689,0.2144454270601272,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.9051305055618286,0.3960345387458801,0.3777355253696441,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8606506586074829,0.3407700061798095,0.2405450195074081,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8781799674034119,0.3621903359889984,0.3458746075630188,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7553183436393738,0.2275807559490203,1.0378652811050415,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,292.0001525878906,296.8883972167969,290.99951171875,1.0,0.5012436509132385,1.0,1.0,0.4633817076683044,1.0,-2.6610164642333984,1.603116750717163,1.0578997135162354,1.002806544303894,0.0,0.0,0.0,115.39875793457033,77.0,2.748740196228028,-0.0,1594.9202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7703782916069031,0.2330641746520996,0.2125621438026428,296.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.9152680039405824,0.3935592174530029,0.3752211630344391,296.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8691731691360474,0.3384755253791809,0.2388098835945129,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8871484398841858,0.3597988784313202,0.3434369564056396,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7623675465583801,0.2258116155862808,1.0290430784225464,291.0009765625,291.1499938964844,287.0766296386719,286.16583251953125,292.001953125,296.8872375488281,291.0009765625,1.0,0.4946621060371399,1.0,1.0,0.4664705097675323,1.0,-2.6401169300079346,1.5842492580413818,1.0558676719665527,0.9886276721954346,0.0,0.0,0.0,109.7658462524414,77.0,3.35337495803833,-0.0,1540.3353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7785223722457886,0.2311637699604034,0.210677370429039,296.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.9271113872528076,0.3910776078701019,0.3726999759674072,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.8788173198699951,0.3361785113811493,0.2370724529027938,296.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.897202730178833,0.3574017882347107,0.3409931063652038,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7703859210014343,0.2240403443574905,1.020207405090332,291.00244140625,291.1499938964844,287.0419921875,286.14288330078125,292.0033569335937,296.8861694335937,291.0024108886719,1.0,0.4880024194717407,1.0,1.0,0.4694686233997345,1.0,-2.6191813945770264,1.565673828125,1.0535074472427368,0.9747464656829834,0.0,0.0,0.0,104.11582946777344,65.0,3.588770866394043,-0.0,1486.426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983669638633728,0.2273576408624649,0.2069015204906463,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.9548954367637634,0.3860918581485748,0.367634654045105,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9022377133369446,0.3315737843513489,0.2335889041423797,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9228507280349731,0.3525873124599457,0.3360845744609833,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7900583148002625,0.2204887717962265,1.0024880170822144,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,292.0069274902344,296.88409423828125,291.0054931640625,1.0,0.4744464755058288,1.0,1.0,0.475464791059494,1.0,-2.577181816101074,1.5288469791412354,1.048334717750549,0.9473335146903992,0.0,0.0,0.0,92.7777328491211,53.0,4.215735912322998,-0.0,1380.6739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983669638633728,0.2273576408624649,0.2069015204906463,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.9548954367637634,0.3860918581485748,0.367634654045105,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9022377133369446,0.3315737843513489,0.2335889041423797,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9228507280349731,0.3525873124599457,0.3360845744609833,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7900583148002625,0.2204887717962265,1.0024880170822144,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,292.0069274902344,296.88409423828125,291.0054931640625,1.0,0.4744464755058288,1.0,1.0,0.475464791059494,1.0,-2.577181816101074,1.5288469791412354,1.048334717750549,0.9473335146903992,0.0,0.0,0.0,92.7777328491211,53.0,4.215735912322998,-0.0,1380.6739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234213590621948,0.2235458195209503,0.2031181305646896,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.9857029318809508,0.3810780942440033,0.3625400066375732,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.936169445514679,0.3269564211368561,0.2300944924354553,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576945304870604,0.3477475047111511,0.3311493396759033,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.815715491771698,0.2169254273176193,0.9847055673599244,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,292.01190185546875,296.8821716308594,291.0096435546875,1.0,0.4605797529220581,1.0,1.0,0.4814609587192535,1.0,-2.535019397735596,1.4924219846725464,1.042597413063049,0.920351266860962,0.0,0.0,0.0,81.41751098632812,56.0,5.475934028625488,-0.0,1277.819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234213590621948,0.2235458195209503,0.2031181305646896,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.9857029318809508,0.3810780942440033,0.3625400066375732,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.936169445514679,0.3269564211368561,0.2300944924354553,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576945304870604,0.3477475047111511,0.3311493396759033,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.815715491771698,0.2169254273176193,0.9847055673599244,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,292.01190185546875,296.8821716308594,291.0096435546875,1.0,0.4605797529220581,1.0,1.0,0.4814609587192535,1.0,-2.535019397735596,1.4924219846725464,1.042597413063049,0.920351266860962,0.0,0.0,0.0,81.41751098632812,56.0,5.475934028625488,-0.0,1277.819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8344664573669434,0.2197189778089523,0.1995298862457275,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9978398084640504,0.3760326504707336,0.3576325178146362,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525297284126282,0.3223205506801605,0.2267483621835708,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9727123379707336,0.3428784608840942,0.3264039754867553,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268879055976868,0.2133451849222183,0.9678806662559508,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,292.01611328125,296.8803405761719,291.0137634277344,1.0,0.4512255489826202,1.0,1.0,0.4871262311935425,1.0,-2.494864225387573,1.4582628011703491,1.036601424217224,0.8951457738876343,0.0,0.0,0.0,75.5954818725586,74.0,5.665811538696289,-0.0,1204.07861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8344664573669434,0.2197189778089523,0.1995298862457275,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9978398084640504,0.3760326504707336,0.3576325178146362,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525297284126282,0.3223205506801605,0.2267483621835708,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9727123379707336,0.3428784608840942,0.3264039754867553,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268879055976868,0.2133451849222183,0.9678806662559508,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,292.01611328125,296.8803405761719,291.0137634277344,1.0,0.4512255489826202,1.0,1.0,0.4871262311935425,1.0,-2.494864225387573,1.4582628011703491,1.036601424217224,0.8951457738876343,0.0,0.0,0.0,75.5954818725586,74.0,5.665811538696289,-0.0,1204.07861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146440982818604,0.2158397287130355,0.1962381452322006,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.9782120585441588,0.370929092168808,0.3530295193195343,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260137677192688,0.3176366090774536,0.2236342579126358,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.948104202747345,0.3379540145397186,0.3219650089740753,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070329427719116,0.2097197622060775,0.9525607824325562,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,292.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491793215274811,1.0,1.0,0.492791473865509,1.0,-2.457903385162353,1.4263633489608765,1.031540036201477,0.8714695572853088,0.0,0.0,0.0,78.84929656982422,92.0,6.79940128326416,-0.0,1174.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
